time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534610629081726,0.3136705756187439,0.2867070734500885,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578080534934998,0.4691973328590393,0.448300838470459,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329833149909973,0.5216917991638184,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.754996657371521,0.3157598078250885,0.3038191795349121,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419877409934998,0.1919175535440445,0.8877679109573364,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838746428489685,0.3807361125946045,0.3807361125946045,1.0,1.0,-2.9396140575408936,0.8118982315063477,2.127715826034546,0.1519523859024047,0.8975531458854675,0.8975531458854675,0.0,189.910873413086,178.0,36915.46484375,0.0,2398.786865234375,1.0,281.2416381835937,283.6639709472656,290.5005187988281,294.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507970094680786,1.0,0.0,0.0,3.639895439147949,3.6399192810058594,8.84038342974236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.76953125,0.0,1521.8948974609375,1895.4371337890625,0.0,1246.2127685546875,0.9030253291130066,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755079448223114,0.3126547932624817,0.2855922877788543,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673929810523987,0.4463695585727691,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372502326965332,0.5162342190742493,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812334060669,0.3149779438972473,0.3028675019741058,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045034408569,0.1908495426177978,0.8819500803947449,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813269734382629,0.3813269734382629,1.0,1.0,-2.9212379455566406,0.807195782661438,2.114042282104492,0.1511778235435485,0.9021426439285278,0.9021426439285278,0.0,186.41873168945312,181.0,35802.7109375,0.0,2348.402587890625,1.0,281.54168701171875,283.88555908203125,290.475830078125,294.75933837890625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351887583732605,1.0,0.0,0.0,3.647572755813599,3.647596836090088,8.877715913513384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.67626953125,0.0,1528.80224609375,1895.4371337890625,0.0,1141.673828125,0.90459805727005,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755079448223114,0.3126547932624817,0.2855922877788543,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673929810523987,0.4463695585727691,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372502326965332,0.5162342190742493,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812334060669,0.3149779438972473,0.3028675019741058,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045034408569,0.1908495426177978,0.8819500803947449,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813269734382629,0.3813269734382629,1.0,1.0,-2.9212379455566406,0.807195782661438,2.114042282104492,0.1511778235435485,0.9021426439285278,0.9021426439285278,0.0,186.41873168945312,181.0,35802.7109375,0.0,2348.402587890625,1.0,281.54168701171875,283.88555908203125,290.475830078125,294.75933837890625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351887583732605,1.0,0.0,0.0,3.647572755813599,3.647596836090088,8.877715913513384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.67626953125,0.0,1528.80224609375,1895.4371337890625,0.0,1141.673828125,0.90459805727005,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396716117859,0.3102760314941406,0.2838999330997467,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642635583877563,0.4438951313495636,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384345173835754,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947967529297,0.3132782876491546,0.3016007542610168,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525674819946,0.1892669051885604,0.8758650422096252,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819178342819214,0.3819178342819214,1.0,1.0,-2.906852960586548,0.8038228154182434,2.10302996635437,0.1510636657476425,0.9010393619537354,0.9010393619537354,0.0,185.64224243164065,184.0,36471.76953125,0.0,2319.039794921875,1.0,281.2578125,283.6488647460937,290.5554504394531,294.9587097167969,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550571918487549,1.0,0.0,0.0,3.651824951171875,3.651849031448364,8.898426244741131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.43896484375,0.0,1534.5318603515625,1895.4371337890625,0.0,1275.743408203125,0.9056110978126526,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396716117859,0.3102760314941406,0.2838999330997467,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642635583877563,0.4438951313495636,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384345173835754,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947967529297,0.3132782876491546,0.3016007542610168,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525674819946,0.1892669051885604,0.8758650422096252,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819178342819214,0.3819178342819214,1.0,1.0,-2.906852960586548,0.8038228154182434,2.10302996635437,0.1510636657476425,0.9010393619537354,0.9010393619537354,0.0,185.64224243164065,184.0,36471.76953125,0.0,2319.039794921875,1.0,281.2578125,283.6488647460937,290.5554504394531,294.9587097167969,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550571918487549,1.0,0.0,0.0,3.651824951171875,3.651849031448364,8.898426244741131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.43896484375,0.0,1534.5318603515625,1895.4371337890625,0.0,1275.743408203125,0.9056110978126526,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494665384292603,0.3066263794898987,0.2809351682662964,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597250521183014,0.4399878084659576,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360617160797119,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522344589233398,0.3104629814624786,0.2992548644542694,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456188201904,0.1868422776460647,0.8662489652633667,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825202286243438,0.3825202286243438,1.0,1.0,-2.8889381885528564,0.7992541790008545,2.089684009552002,0.1505271792411804,0.8968179821968079,0.8968179821968079,0.0,186.9550018310547,187.0,37133.9375,0.0,2294.0498046875,1.0,280.958251953125,283.3956604003906,290.5043640136719,294.9777526855469,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730310320854187,1.0,0.0,0.0,3.647098064422608,3.6471221446990967,8.875405228536692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.2568359375,0.0,1531.052001953125,1895.4371337890625,0.0,1404.76806640625,0.9047095775604248,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494665384292603,0.3066263794898987,0.2809351682662964,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597250521183014,0.4399878084659576,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360617160797119,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522344589233398,0.3104629814624786,0.2992548644542694,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456188201904,0.1868422776460647,0.8662489652633667,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825202286243438,0.3825202286243438,1.0,1.0,-2.8889381885528564,0.7992541790008545,2.089684009552002,0.1505271792411804,0.8968179821968079,0.8968179821968079,0.0,186.9550018310547,187.0,37133.9375,0.0,2294.0498046875,1.0,280.958251953125,283.3956604003906,290.5043640136719,294.9777526855469,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730310320854187,1.0,0.0,0.0,3.647098064422608,3.6471221446990967,8.875405228536692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.2568359375,0.0,1531.052001953125,1895.4371337890625,0.0,1404.76806640625,0.9047095775604248,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277805328369,0.303981751203537,0.2782964408397674,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560923278331756,0.4362995028495788,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341953754425049,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481609582901001,0.3081980049610138,0.2969616651535034,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846450716257095,0.8561603426933289,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790902137756,0.3831226229667663,0.3831226229667663,1.0,1.0,-2.872250556945801,0.795094907283783,2.077155828475952,0.1499877274036407,0.8976790308952332,0.8976790308952332,0.0,188.7908935546875,190.0,35948.16015625,0.0,2273.99609375,1.0,281.2421264648437,283.5976257324219,290.3197937011719,294.6477966308594,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538096070289612,1.0,0.0,0.0,3.6442699432373047,3.644294023513794,8.861645710567245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.060546875,0.0,1527.21435546875,1895.4371337890625,0.0,1267.052490234375,0.9040417671203612,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277805328369,0.303981751203537,0.2782964408397674,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560923278331756,0.4362995028495788,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341953754425049,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481609582901001,0.3081980049610138,0.2969616651535034,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846450716257095,0.8561603426933289,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790902137756,0.3831226229667663,0.3831226229667663,1.0,1.0,-2.872250556945801,0.795094907283783,2.077155828475952,0.1499877274036407,0.8976790308952332,0.8976790308952332,0.0,188.7908935546875,190.0,35948.16015625,0.0,2273.99609375,1.0,281.2421264648437,283.5976257324219,290.3197937011719,294.6477966308594,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538096070289612,1.0,0.0,0.0,3.6442699432373047,3.644294023513794,8.861645710567245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.060546875,0.0,1527.21435546875,1895.4371337890625,0.0,1267.052490234375,0.9040417671203612,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433327436447144,0.3030940890312195,0.2774048447608948,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468300700187683,0.45473712682724,0.4349143803119659,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338319063186646,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465521693229675,0.3074093759059906,0.2961449921131134,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317957043647766,0.1837784349918365,0.8520990610122681,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752770900726318,0.3834238350391388,0.3834238350391388,1.0,1.0,-2.866186141967773,0.7937909364700317,2.072395086288452,0.1499826908111572,0.899707019329071,0.899707019329071,0.0,189.64749145507807,190.0,35045.9609375,0.0,2267.675537109375,1.0,281.4986267089844,283.7779541015625,290.2464294433594,294.4543151855469,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397749185562134,1.0,0.0,0.0,3.645286321640015,3.645310163497925,8.866588814271381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.77294921875,0.0,1527.580078125,1895.4371337890625,0.0,1171.7813720703125,0.9042391180992126,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7419676184654236,0.3024059534072876,0.2767805159091949,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8451853394508362,0.4536093175411224,0.4338326454162597,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9990000128746032,0.8337616324424744,0.5285511016845703,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.745232880115509,0.3068036437034607,0.2955580353736877,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.630319356918335,0.183053508400917,0.8488063812255859,285.1002502441406,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009521484375,1.0,0.5752492547035217,0.3837270140647888,0.3837270140647888,1.0,1.0,-2.8617537021636963,0.793049693107605,2.068704128265381,0.1501734256744384,0.9011898040771484,0.9011898040771484,0.0,190.46075439453125,178.0,34879.11328125,0.0,2263.980712890625,1.0,281.5418395996094,283.8243713378906,290.25555419921875,294.48687744140625,293.1499938964844,293.1499938964844,281.25,35866.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331661343574524,1.0,0.0,0.0,3.648622512817383,3.648646354675293,8.882825568434782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.59521484375,0.0,1530.636962890625,1895.4371337890625,0.0,1128.560791015625,0.904892086982727,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323755264282,0.2996573448181152,0.2746625244617462,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452129364013672,0.4500020742416382,0.4308075606822967,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319485783576965,0.5248117446899414,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454779148101807,0.3046568632125854,0.2937723100185394,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297472715377808,0.1810406595468521,0.8403579592704773,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703763961791992,0.3843334019184112,0.3843334019184112,1.0,1.0,-2.838801145553589,0.7866865396499634,2.052114486694336,0.1491550207138061,0.8988534808158875,0.8988534808158875,0.0,187.6819000244141,166.0,35428.6640625,0.0,2211.10595703125,1.0,281.2578125,283.5829772949219,290.33697509765625,294.676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502108573913574,1.0,0.0,0.0,3.648781776428223,3.648805856704712,8.883601481102232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.888671875,0.0,1531.98779296875,1895.4371337890625,0.0,1242.1824951171875,0.9050049185752868,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323755264282,0.2996573448181152,0.2746625244617462,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452129364013672,0.4500020742416382,0.4308075606822967,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319485783576965,0.5248117446899414,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454779148101807,0.3046568632125854,0.2937723100185394,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297472715377808,0.1810406595468521,0.8403579592704773,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703763961791992,0.3843334019184112,0.3843334019184112,1.0,1.0,-2.838801145553589,0.7866865396499634,2.052114486694336,0.1491550207138061,0.8988534808158875,0.8988534808158875,0.0,187.6819000244141,166.0,35428.6640625,0.0,2211.10595703125,1.0,281.2578125,283.5829772949219,290.33697509765625,294.676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502108573913574,1.0,0.0,0.0,3.648781776428223,3.648805856704712,8.883601481102232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.888671875,0.0,1531.98779296875,1895.4371337890625,0.0,1242.1824951171875,0.9050049185752868,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241243362427,0.2973337173461914,0.2721306681632995,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.847797155380249,0.4467238485813141,0.4272714257240295,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325093984603882,0.5155543684959412,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478817701339722,0.3026668727397918,0.2915329039096832,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866289138794,0.1790998429059982,0.8302327990531921,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715255737305,0.3849398195743561,0.3849398195743561,1.0,1.0,-2.8055243492126465,0.7767461538314819,2.028778076171875,0.146596759557724,0.9012989401817322,0.9012989401817322,0.0,181.7262725830078,169.0,34185.28515625,0.0,2126.560546875,1.0,281.54217529296875,283.7784423828125,290.1812438964844,294.4005126953125,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361417770385742,1.0,0.0,0.0,3.651602029800415,3.651626110076904,8.897339398572512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.30615234375,0.0,1534.2376708984375,1895.4371337890625,0.0,1147.8875732421875,0.90557861328125,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241243362427,0.2973337173461914,0.2721306681632995,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.847797155380249,0.4467238485813141,0.4272714257240295,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325093984603882,0.5155543684959412,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478817701339722,0.3026668727397918,0.2915329039096832,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866289138794,0.1790998429059982,0.8302327990531921,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715255737305,0.3849398195743561,0.3849398195743561,1.0,1.0,-2.8055243492126465,0.7767461538314819,2.028778076171875,0.146596759557724,0.9012989401817322,0.9012989401817322,0.0,181.7262725830078,169.0,34185.28515625,0.0,2126.560546875,1.0,281.54217529296875,283.7784423828125,290.1812438964844,294.4005126953125,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361417770385742,1.0,0.0,0.0,3.651602029800415,3.651626110076904,8.897339398572512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.30615234375,0.0,1534.2376708984375,1895.4371337890625,0.0,1147.8875732421875,0.90557861328125,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116171836853,0.2943364977836609,0.2696963548660278,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743852138519,0.4238260388374328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832464873790741,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369044303894,0.3001968562602997,0.2893779873847961,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271319389343,0.1769255846738815,0.8208238482475281,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857643902301788,0.3857643902301788,1.0,1.0,-2.779828786849976,0.7699235081672668,2.009905338287353,0.1453049629926681,0.898043155670166,0.898043155670166,0.0,178.7964324951172,172.0,34689.4765625,0.0,2070.3876953125,1.0,281.2578125,283.5340576171875,290.2137451171875,294.5160217285156,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490575075149536,1.0,0.0,0.0,3.6491878032684326,3.649211883544922,8.8855790636444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.0029296875,0.0,1532.954345703125,1895.4371337890625,0.0,1234.2757568359375,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116171836853,0.2943364977836609,0.2696963548660278,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743852138519,0.4238260388374328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832464873790741,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369044303894,0.3001968562602997,0.2893779873847961,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271319389343,0.1769255846738815,0.8208238482475281,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857643902301788,0.3857643902301788,1.0,1.0,-2.779828786849976,0.7699235081672668,2.009905338287353,0.1453049629926681,0.898043155670166,0.898043155670166,0.0,178.7964324951172,172.0,34689.4765625,0.0,2070.3876953125,1.0,281.2578125,283.5340576171875,290.2137451171875,294.5160217285156,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490575075149536,1.0,0.0,0.0,3.6491878032684326,3.649211883544922,8.8855790636444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.0029296875,0.0,1532.954345703125,1895.4371337890625,0.0,1234.2757568359375,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413122057914734,0.2919089794158935,0.2672333717346191,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393376111984253,0.4203003346920013,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321831226348877,0.5117616057395935,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460098266601562,0.29799884557724,0.2871135175228119,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277455687522888,0.1748972982168197,0.8111603856086731,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.55503249168396,0.3865889310836792,0.3865889310836792,1.0,1.0,-2.758452653884888,0.7645773887634277,1.9938753843307493,0.1445172578096389,0.8997986316680908,0.8997986316680908,0.0,178.0778350830078,175.0,33555.734375,0.0,2032.4178466796875,1.0,281.54217529296875,283.7380065917969,290.0565490722656,294.23272705078125,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315030455589294,1.0,0.0,0.0,3.6491875648498535,3.649211406707764,8.885577358341834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.93359375,0.0,1532.104736328125,1895.4371337890625,0.0,1117.85546875,0.90509033203125,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413122057914734,0.2919089794158935,0.2672333717346191,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393376111984253,0.4203003346920013,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321831226348877,0.5117616057395935,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460098266601562,0.29799884557724,0.2871135175228119,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277455687522888,0.1748972982168197,0.8111603856086731,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.55503249168396,0.3865889310836792,0.3865889310836792,1.0,1.0,-2.758452653884888,0.7645773887634277,1.9938753843307493,0.1445172578096389,0.8997986316680908,0.8997986316680908,0.0,178.0778350830078,175.0,33555.734375,0.0,2032.4178466796875,1.0,281.54217529296875,283.7380065917969,290.0565490722656,294.23272705078125,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315030455589294,1.0,0.0,0.0,3.6491875648498535,3.649211406707764,8.885577358341834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.93359375,0.0,1532.104736328125,1895.4371337890625,0.0,1117.85546875,0.90509033203125,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403170466423035,0.291058599948883,0.2663635909557342,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838622093201,0.4380028843879699,0.4189240932464599,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323354125022888,0.5122929215431213,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.745053231716156,0.2971701025962829,0.2862482666969299,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265832185745239,0.1740753948688507,0.8072073459625244,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108250617981,0.3870012164115906,0.3870012164115906,1.0,1.0,-2.750598192214966,0.762876570224762,1.9877216815948489,0.1444652527570724,0.9022475481033324,0.9022475481033324,0.0,178.0556640625,175.0,32660.447265625,0.0,2019.7215576171875,1.0,281.7987976074219,283.91802978515625,289.9820861816406,294.0436096191406,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618137538433075,1.0,0.0,0.0,3.651728391647339,3.651752471923828,8.897955581232964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0615234375,0.0,1534.1405029296875,1895.4371337890625,0.0,1034.395751953125,0.905625581741333,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.7394625544548035,0.2903842031955719,0.2657366394996643,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.8431177139282227,0.4368680417537689,0.4178218245506286,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.832640528678894,0.5129830241203308,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.744190514087677,0.2964947521686554,0.2855834662914276,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.6255243420600891,0.1733738631010055,0.8039436936378479,285.1649169921875,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.1655578613281,1.0,0.5535063743591309,0.3874362409114837,0.3874362409114837,1.0,1.0,-2.744625329971313,0.7618768811225891,1.9827485084533687,0.144693374633789,0.9041609168052672,0.9041609168052672,0.0,178.1821746826172,178.0,32489.05078125,0.0,2010.7760009765625,1.0,281.8418884277344,283.9633483886719,289.9881896972656,294.0742492675781,293.1499938964844,293.1499938964844,281.54998779296875,35782.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119397282600403,1.0,0.0,0.0,3.656646251678467,3.656670331954956,8.921938388084527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.28955078125,0.0,1538.9464111328125,1895.4371337890625,0.0,997.2940063476562,0.906630277633667,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005114555359,0.2876845598220825,0.2637961208820343,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394444584846497,0.4332664608955383,0.4149411022663116,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302684426307678,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307096481323,0.2942113578319549,0.2838135957717895,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196387290955,0.1714144200086593,0.7964236736297607,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.552839994430542,0.3883062303066253,0.3883062303066253,1.0,1.0,-2.731943130493164,0.7596065402030945,1.9723366498947144,0.1451470851898193,0.9027361273765564,0.9027361273765564,0.0,179.51492309570312,181.0,33116.3515625,0.0,1996.8349609375,1.0,281.5577392578125,283.7241516113281,290.06842041015625,294.2635803222656,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304423213005066,1.0,0.0,0.0,3.6602542400360094,3.6602783203125,8.939553026721114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.2890625,0.0,1544.075927734375,1895.4371337890625,0.0,1111.063720703125,0.9075083136558532,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005114555359,0.2876845598220825,0.2637961208820343,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394444584846497,0.4332664608955383,0.4149411022663116,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302684426307678,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307096481323,0.2942113578319549,0.2838135957717895,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196387290955,0.1714144200086593,0.7964236736297607,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.552839994430542,0.3883062303066253,0.3883062303066253,1.0,1.0,-2.731943130493164,0.7596065402030945,1.9723366498947144,0.1451470851898193,0.9027361273765564,0.9027361273765564,0.0,179.51492309570312,181.0,33116.3515625,0.0,1996.8349609375,1.0,281.5577392578125,283.7241516113281,290.06842041015625,294.2635803222656,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304423213005066,1.0,0.0,0.0,3.6602542400360094,3.6602783203125,8.939553026721114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.2890625,0.0,1544.075927734375,1895.4371337890625,0.0,1111.063720703125,0.9075083136558532,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312377691268921,0.2841130197048187,0.2609314322471618,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341216444969177,0.4287654757499695,0.4110920131206512,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249911069869995,0.5222454071044922,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365542054176331,0.291195660829544,0.281295508146286,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176859736442566,0.1689572483301162,0.7866984605789185,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905158042908,0.3891038596630096,0.3891038596630096,1.0,1.0,-2.716025114059448,0.7560089826583862,1.960016131401062,0.1449875682592392,0.8984171748161316,0.8984171748161316,0.0,181.8462371826172,181.0,33712.078125,0.0,1982.5223388671875,1.0,281.26104736328125,283.4704895019531,290.03240966796875,294.2998352050781,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488677859306335,1.0,0.0,0.0,3.655253171920776,3.6552772521972656,8.915141052057152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.18115234375,0.0,1540.25244140625,1895.4371337890625,0.0,1232.97802734375,0.9065393209457396,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.7307287454605103,0.2837762534618377,0.2606368064880371,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283380806446075,0.410700649023056,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244242668151855,0.5228360295295715,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360841035842896,0.2909043431282043,0.2810337543487549,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172002553939819,0.1687174886465072,0.7856963872909546,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523476004600525,0.3891762197017669,0.3891762197017669,1.0,1.0,-2.7143917083740234,0.7556155323982239,1.9587762355804443,0.1449446678161621,0.8981121778488159,0.8981121778488159,0.0,182.08985900878903,169.0,33691.94921875,0.0,1981.0806884765625,1.0,281.2581787109375,283.46563720703125,290.0184326171875,294.280517578125,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491623520851135,1.0,0.0,0.0,3.654496908187866,3.654520988464356,8.911451914173085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.3486328125,0.0,1539.5089111328125,1895.4371337890625,0.0,1234.992919921875,0.9063829183578492,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289946675300598,0.281609833240509,0.2584609389305115,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825364112854,0.4254417419433594,0.4077469408512115,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209564089775085,0.5224848389625549,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345953583717346,0.2889252603054046,0.2790125608444214,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152319312095642,0.167008489370346,0.7776262164115906,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024255752563,0.5478779673576355,0.5478779673576355,0.7401840686798096,1.0,-2.6956918239593506,1.0863984823226929,1.6092934608459473,0.4795554578304291,0.8978210687637329,0.8978210687637329,0.0,181.2971954345703,169.0,32115.650390625,0.0,1946.969482421875,1.0,281.5218811035156,283.6210327148437,289.8410339355469,293.9505615234375,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338517069816589,1.0,0.0,0.0,3.6505181789398193,3.6505422592163086,8.892058644960343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.97802734375,0.0,1534.8724365234375,1895.4371337890625,0.0,1132.9940185546875,0.9055042266845704,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289947867393494,0.2805815637111664,0.257471889257431,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319779634475708,0.4240162670612335,0.4063361287117004,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196043968200684,0.5204851627349854,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346693873405457,0.2879561483860016,0.2780353426933288,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149288415908813,0.1661534309387207,0.7735109329223633,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.546783983707428,0.6335057616233826,0.6335057616233826,0.6000000238418579,1.0,-2.684287071228028,1.2724080085754397,1.4118791818618774,0.6678223013877869,0.897047221660614,0.897047221660614,0.0,179.90765380859375,157.0,31760.2265625,0.0,1922.8511962890625,1.0,281.5422058105469,283.6230773925781,289.806884765625,293.90093994140625,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626828134059906,1.0,0.0,0.0,3.648303985595703,3.648328065872192,8.881275448402448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.15380859375,0.0,1532.5169677734375,1895.4371337890625,0.0,1088.1380615234375,0.905006468296051,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298450469970703,0.2793183028697967,0.2560915350914001,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330723643302917,0.4221677482128143,0.4043351709842682,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185738325119019,0.5157400369644165,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356099486351013,0.2867061495780945,0.2766429781913757,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152294278144836,0.1650193929672241,0.7675785422325134,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.542771577835083,0.7605570554733276,0.7605570554733276,0.3919999897480011,1.0,-2.665721893310547,1.7177855968475342,0.9479362964630128,1.1163777112960815,0.8980661630630493,0.8980661630630493,0.0,176.96800231933594,157.0,30531.80859375,0.0,1882.0850830078125,1.0,281.8023376464844,283.7891540527344,289.7115783691406,293.6678771972656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077202558517456,1.0,0.0,0.0,3.646433353424072,3.6464574337005615,8.872170269569324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.3388671875,0.0,1529.87890625,1895.4371337890625,0.0,972.6341552734376,0.9045811295509338,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316712737083435,0.2783376574516296,0.2550654411315918,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352091312408447,0.4206597805023193,0.4027556478977203,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186038136482239,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374643683433533,0.2856976389884949,0.2755385041236877,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163992881774902,0.1640926301479339,0.7626757025718689,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386227965354919,0.8778352737426758,0.8778352737426758,0.2000000029802322,1.0,-2.647909164428711,2.231343984603882,0.4165652692317962,1.6322517395019531,0.8977816104888916,0.8977816104888916,0.0,173.4564666748047,160.0,29749.015625,0.0,1841.28076171875,1.0,281.8417663574219,283.79443359375,289.7073974609375,293.65643310546875,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963985919952393,1.0,0.0,0.0,3.645902395248413,3.6459262371063232,8.869586167747912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.5439453125,0.0,1529.0787353515625,1895.4371337890625,0.0,908.945556640625,0.904399275779724,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325090169906616,0.2773558795452118,0.2540559470653534,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952900886536,0.4191429018974304,0.4011864960193634,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191443085670471,0.5056267380714417,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383254170417786,0.2846802473068237,0.2744601368904114,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167142987251282,0.1631730645895004,0.7580154538154602,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359954833984375,1.0,1.0,0.0,1.0,-2.633230686187744,2.633204221725464,2.648950066941325e-05,2.0356431007385254,0.8990350365638733,0.8990350365638733,0.0,171.26808166503906,160.0,28437.5,0.0,1811.4730224609373,1.0,282.0986022949219,283.9449157714844,289.6419677734375,293.45635986328125,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782632231712341,1.0,0.0,0.0,3.645725965499878,3.645750045776367,8.868728400557302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.30029296875,0.0,1528.4356689453125,1895.4371337890625,0.0,814.869140625,0.9043592810630798,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326290011405945,0.2765367031097412,0.2532466650009155,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900614738464,0.4178037941455841,0.3998410105705261,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198801279067993,0.5037485361099243,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384078502655029,0.2837739884853363,0.2735388278961181,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163792014122009,0.1623346209526062,0.753956139087677,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213013648987,1.0,1.0,0.0,1.0,-2.6223955154418945,2.622389793395996,5.532859177037608e-06,2.0271449089050293,0.9000997543334961,0.9000997543334961,0.0,169.95401000976562,163.0,28175.916015625,0.0,1789.5772705078125,1.0,282.1417236328125,283.9861755371094,289.6539306640625,293.4792785644531,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676121115684509,1.0,0.0,0.0,3.647669553756714,3.647693634033203,8.87818714545574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.64453125,0.0,1530.0631103515625,1895.4371337890625,0.0,764.012451171875,0.9047215580940248,1.0,0.0,3.0,1.0,0.0
