time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385311126709,0.2753515541553497,0.2520245015621185,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282842159271,0.397610992193222,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215407133102417,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378420233726501,0.2823087275028229,0.2720180451869964,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425242424011,0.1609254628419876,0.7470889091491699,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.531236469745636,1.0,1.0,0.0,1.0,-2.6062824726104736,2.6062769889831543,5.464179594127927e-06,2.0144388675689697,0.9056584239006042,0.9056584239006042,0.0,168.6120147705078,166.0,27181.955078125,0.0,1760.0350341796875,1.0,282.4418029785156,284.2159729003906,289.6381530761719,293.3917541503906,293.1499938964844,293.1499938964844,282.1499938964844,35698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476666688919067,1.0,0.0,0.0,3.658192396163941,3.6582162380218506,8.929483783504111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.0283203125,0.0,1540.0438232421875,1895.4371337890625,0.0,676.9363403320312,0.906920850276947,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385311126709,0.2753515541553497,0.2520245015621185,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282842159271,0.397610992193222,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215407133102417,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378420233726501,0.2823087275028229,0.2720180451869964,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425242424011,0.1609254628419876,0.7470889091491699,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.531236469745636,1.0,1.0,0.0,1.0,-2.6062824726104736,2.6062769889831543,5.464179594127927e-06,2.0144388675689697,0.9056584239006042,0.9056584239006042,0.0,168.6120147705078,166.0,27181.955078125,0.0,1760.0350341796875,1.0,282.4418029785156,284.2159729003906,289.6381530761719,293.3917541503906,293.1499938964844,293.1499938964844,282.1499938964844,35698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476666688919067,1.0,0.0,0.0,3.658192396163941,3.6582162380218506,8.929483783504111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.0283203125,0.0,1540.0438232421875,1895.4371337890625,0.0,676.9363403320312,0.906920850276947,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301011681556702,0.2730182707309723,0.2504328489303589,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331819176673889,0.4124054908752441,0.3951174914836883,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197237849235535,0.5037699341773987,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357118129730225,0.2801319360733032,0.2703431844711303,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126043200492859,0.1591754853725433,0.7403771877288818,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299333930015564,1.0,1.0,0.0,1.0,-2.5932047367095947,2.5931992530822754,5.409275217971299e-06,2.0042285919189453,0.9043538570404052,0.9043538570404052,0.0,168.93682861328125,166.0,27460.14453125,0.0,1742.52783203125,1.0,282.16046142578125,283.95770263671875,289.7443542480469,293.60162353515625,293.1499938964844,293.1499938964844,282.1499938964844,35863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693342685699463,1.0,0.0,0.0,3.663848400115967,3.663872480392456,8.957117643149104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.08642578125,0.0,1547.6044921875,1895.4371337890625,0.0,772.0233154296875,0.90826016664505,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297531962394714,0.2727471888065338,0.2502100467681885,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.4120425879955292,0.3948045074939728,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193691372871399,0.5041010975837708,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353853583335876,0.2798883616924286,0.2701330780982971,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122437119483948,0.1589855104684829,0.7396037578582764,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298399925231934,1.0,1.0,0.0,1.0,-2.5917773246765137,2.5917718410491943,5.403296199801844e-06,2.00311279296875,0.9043093919754028,0.9043093919754028,0.0,169.05062866210938,169.0,27430.333984375,0.0,1740.9715576171875,1.0,282.15771484375,283.9517517089844,289.73699951171875,293.59210205078125,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704060196876526,1.0,0.0,0.0,3.664083242416382,3.664107322692871,8.958265311775904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.607421875,0.0,1547.94384765625,1895.4371337890625,0.0,777.0493774414062,0.9083229899406432,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322730064392,0.268625259399414,0.2469141036272049,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.406760036945343,0.3902718722820282,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123530149459839,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726077079773,0.276299774646759,0.2670992314815521,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066526770591736,0.1562253832817077,0.7286099791526794,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288629531860352,1.0,1.0,0.0,1.0,-2.5721435546875,2.57213830947876,5.321465323504526e-06,1.987798810005188,0.8990920186042786,0.8990920186042786,0.0,171.1091766357422,172.0,27631.451171875,-0.0,1721.8555908203125,1.0,281.8581237792969,283.6679382324219,289.6725769042969,293.5783996582031,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903204679489136,1.0,0.0,0.0,3.6587648391723633,3.658788919448853,8.932279342843685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.5341796875,0.0,1544.227783203125,1895.4371337890625,0.0,876.33203125,0.9073271751403807,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322730064392,0.268625259399414,0.2469141036272049,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.406760036945343,0.3902718722820282,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123530149459839,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726077079773,0.276299774646759,0.2670992314815521,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066526770591736,0.1562253832817077,0.7286099791526794,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288629531860352,1.0,1.0,0.0,1.0,-2.5721435546875,2.57213830947876,5.321465323504526e-06,1.987798810005188,0.8990920186042786,0.8990920186042786,0.0,171.1091766357422,172.0,27631.451171875,-0.0,1721.8555908203125,1.0,281.8581237792969,283.6679382324219,289.6725769042969,293.5783996582031,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903204679489136,1.0,0.0,0.0,3.6587648391723633,3.658788919448853,8.932279342843685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.5341796875,0.0,1544.227783203125,1895.4371337890625,0.0,876.33203125,0.9073271751403807,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425660133362,0.2654953896999359,0.2438151836395263,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.821195662021637,0.4025194644927978,0.3859742879867553,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056586980819702,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241373062134,0.2732836604118347,0.2641012668609619,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.600544273853302,0.1536585539579391,0.7169936299324036,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350016593933,1.0,1.0,0.0,1.0,-2.552856206893921,2.5528509616851807,5.241454800852807e-06,1.9726368188858032,0.8998203277587891,0.8998203277587891,0.0,173.4370574951172,160.0,26621.197265625,-0.0,1704.6112060546875,1.0,282.1422424316406,283.8811950683594,289.4492492675781,293.2155456542969,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653048157691956,1.0,0.0,0.0,3.65496563911438,3.654989719390869,8.913738156479667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.68701171875,0.0,1539.281494140625,1895.4371337890625,0.0,753.4059448242188,0.9064487218856812,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425660133362,0.2654953896999359,0.2438151836395263,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.821195662021637,0.4025194644927978,0.3859742879867553,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056586980819702,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241373062134,0.2732836604118347,0.2641012668609619,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.600544273853302,0.1536585539579391,0.7169936299324036,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350016593933,1.0,1.0,0.0,1.0,-2.552856206893921,2.5528509616851807,5.241454800852807e-06,1.9726368188858032,0.8998203277587891,0.8998203277587891,0.0,173.4370574951172,160.0,26621.197265625,-0.0,1704.6112060546875,1.0,282.1422424316406,283.8811950683594,289.4492492675781,293.2155456542969,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653048157691956,1.0,0.0,0.0,3.65496563911438,3.654989719390869,8.913738156479667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.68701171875,0.0,1539.281494140625,1895.4371337890625,0.0,753.4059448242188,0.9064487218856812,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181662917137146,0.2644362151622772,0.24269799888134,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841017723083,0.4009056389331817,0.3842775225639343,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032907843589783,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245495915412903,0.2721299231052398,0.2628794014453888,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.59927898645401,0.1525870710611343,0.7117670774459839,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258546471595764,1.0,1.0,0.0,1.0,-2.540724277496338,2.5407190322875977,5.191787295188988e-06,1.9632747173309328,0.9019312858581544,0.9019312858581544,0.0,172.6019287109375,160.0,25828.150390625,-0.0,1683.8883056640625,1.0,282.39892578125,284.0682067871094,289.36285400390625,293.0127258300781,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472685098648071,1.0,0.0,0.0,3.6556241512298575,3.655648231506348,8.916950378079491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.79931640625,0.0,1539.2113037109375,1895.4371337890625,0.0,675.3013305664062,0.906568169593811,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7187997698783875,0.2636106312274933,0.241839200258255,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8211568593978882,0.3995381593704223,0.3828601837158203,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.9990000128746032,0.8019769191741943,0.5114952325820923,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.725088894367218,0.271170824766159,0.261852353811264,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.5992124080657959,0.1516643464565277,0.707075834274292,285.09149169921875,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0913391113281,1.0,0.5227935910224915,1.0,1.0,0.0,1.0,-2.527227640151977,2.5272223949432373,5.136628715263214e-06,1.9527651071548464,0.9033648371696472,0.9033648371696472,0.0,170.51504516601562,148.0,25568.01953125,-0.0,1656.0455322265625,1.0,282.4418029785156,284.11053466796875,289.3713684082031,293.0387268066406,293.1499938964844,293.1499938964844,282.1499938964844,35879.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374605059623718,1.0,0.0,0.0,3.6587979793548575,3.658822059631348,8.932441346587439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7919921875,0.0,1542.0750732421875,1895.4371337890625,0.0,636.244140625,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207502722740173,0.2605739533901214,0.2393668442964553,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8235674500465393,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205914497375,0.5019435882568359,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.727109432220459,0.2683091759681701,0.2592854499816894,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.1493268311023712,0.6965487003326416,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294236183167,1.0,1.0,0.0,1.0,-2.4927308559417725,2.492725849151612,4.99723182656453e-06,1.926018238067627,0.8998063206672668,0.8998063206672668,0.0,164.61895751953125,151.0,25635.998046875,-0.0,1583.6470947265625,1.0,282.15771484375,283.8385925292969,289.4725341796875,293.2189025878906,293.1499938964844,293.1499938964844,281.8500061035156,36087.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536527037620544,1.0,0.0,0.0,3.656857490539551,3.65688157081604,8.922968959268474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.95458984375,0.0,1541.4661865234375,1895.4371337890625,0.0,701.9931030273438,0.9068490862846376,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207502722740173,0.2605739533901214,0.2393668442964553,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8235674500465393,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205914497375,0.5019435882568359,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.727109432220459,0.2683091759681701,0.2592854499816894,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.1493268311023712,0.6965487003326416,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294236183167,1.0,1.0,0.0,1.0,-2.4927308559417725,2.492725849151612,4.99723182656453e-06,1.926018238067627,0.8998063206672668,0.8998063206672668,0.0,164.61895751953125,151.0,25635.998046875,-0.0,1583.6470947265625,1.0,282.15771484375,283.8385925292969,289.4725341796875,293.2189025878906,293.1499938964844,293.1499938964844,281.8500061035156,36087.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536527037620544,1.0,0.0,0.0,3.656857490539551,3.65688157081604,8.922968959268474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.95458984375,0.0,1541.4661865234375,1895.4371337890625,0.0,701.9931030273438,0.9068490862846376,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919714927673,0.2563033998012543,0.2357100993394851,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.821620762348175,0.3899693787097931,0.3743358850479126,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925511598587036,0.4992039501667022,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252821922302246,0.2644277513027191,0.2557800114154815,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970746874809265,0.1463220864534378,0.6835227608680725,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093349814414978,1.0,1.0,0.0,1.0,-2.459263324737549,2.459258556365967,4.863446974923136e-06,1.8998483419418333,0.8922589421272278,0.8922589421272278,0.0,162.16326904296875,154.0,25698.05078125,-0.0,1528.7432861328125,1.0,281.85821533203125,283.5494689941406,289.4238586425781,293.210205078125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707017779350281,1.0,0.0,0.0,3.642352104187012,3.642376184463501,8.85232054770313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.7177734375,0.0,1527.8170166015625,1895.4371337890625,0.0,778.44189453125,0.9038267731666564,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919714927673,0.2563033998012543,0.2357100993394851,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.821620762348175,0.3899693787097931,0.3743358850479126,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925511598587036,0.4992039501667022,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252821922302246,0.2644277513027191,0.2557800114154815,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970746874809265,0.1463220864534378,0.6835227608680725,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093349814414978,1.0,1.0,0.0,1.0,-2.459263324737549,2.459258556365967,4.863446974923136e-06,1.8998483419418333,0.8922589421272278,0.8922589421272278,0.0,162.16326904296875,154.0,25698.05078125,-0.0,1528.7432861328125,1.0,281.85821533203125,283.5494689941406,289.4238586425781,293.210205078125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707017779350281,1.0,0.0,0.0,3.642352104187012,3.642376184463501,8.85232054770313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.7177734375,0.0,1527.8170166015625,1895.4371337890625,0.0,778.44189453125,0.9038267731666564,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304913520813,0.2531235218048095,0.2324742376804351,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517720222473,0.3855181038379669,0.3697527050971985,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874369025230408,0.4997879266738891,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611764073371887,0.2524454891681671,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435968428850174,0.6706012487411499,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.505687415599823,1.0,1.0,0.0,1.0,-2.431032419204712,2.43102765083313,4.751977485284442e-06,1.8777366876602173,0.8906620740890503,0.8906620740890503,0.0,161.5224609375,142.0,24638.7421875,-0.0,1489.3148193359375,1.0,282.14208984375,283.762939453125,289.2041015625,292.8497314453125,293.1499938964844,293.1499938964844,282.45001220703125,36339.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543362021446228,1.0,0.0,0.0,3.628734588623047,3.628758430480957,8.78625257882959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.4091796875,0.0,1512.162109375,1895.4371337890625,0.0,659.466552734375,0.9007669687271118,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304913520813,0.2531235218048095,0.2324742376804351,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517720222473,0.3855181038379669,0.3697527050971985,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874369025230408,0.4997879266738891,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611764073371887,0.2524454891681671,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435968428850174,0.6706012487411499,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.505687415599823,1.0,1.0,0.0,1.0,-2.431032419204712,2.43102765083313,4.751977485284442e-06,1.8777366876602173,0.8906620740890503,0.8906620740890503,0.0,161.5224609375,142.0,24638.7421875,-0.0,1489.3148193359375,1.0,282.14208984375,283.762939453125,289.2041015625,292.8497314453125,293.1499938964844,293.1499938964844,282.45001220703125,36339.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543362021446228,1.0,0.0,0.0,3.628734588623047,3.628758430480957,8.78625257882959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.4091796875,0.0,1512.162109375,1895.4371337890625,0.0,659.466552734375,0.9007669687271118,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153369784355164,0.2518269717693329,0.2310719937086105,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185286521911621,0.3834838271141052,0.3675765991210937,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.785532534122467,0.4961207807064056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222802042961121,0.259691059589386,0.2508320212364197,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918886661529541,0.1422740817070007,0.663866400718689,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015565156936646,1.0,1.0,0.0,1.0,-2.41230583190918,2.4123010635375977,4.679094217863167e-06,1.8632408380508425,0.891781747341156,0.891781747341156,0.0,159.1320037841797,142.0,23782.6484375,-0.0,1455.4774169921875,1.0,282.4139404296875,283.9690856933594,289.113525390625,292.648193359375,293.1499938964844,293.1499938964844,282.45001220703125,36202.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210038423538208,1.0,0.0,0.0,3.624165534973145,3.624189376831055,8.764141057326924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.56640625,0.0,1506.11767578125,1895.4371337890625,0.0,575.7366943359375,0.8996913433074951,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164860367774963,0.2511062920093536,0.2303289920091629,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662830352783,0.3822875022888183,0.3663415014743805,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849463820457458,0.4920824468135834,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232939004898071,0.2588315606117248,0.2499115467071533,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923751592636108,0.1415075957775116,0.6598767042160034,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983153641223907,1.0,1.0,0.0,1.0,-2.3991799354553223,2.39917540550232,4.6282598304969724e-06,1.8530281782150269,0.8919239640235901,0.8919239640235901,0.0,156.75636291503906,145.0,23568.173828125,-0.0,1429.16552734375,1.0,282.44158935546875,283.9947204589844,289.12823486328125,292.6732482910156,293.1499938964844,293.1499938964844,282.75,36138.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132216215133667,1.0,0.0,0.0,3.622865438461304,3.622889280319214,8.757854743635107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.34521484375,0.0,1504.214599609375,1895.4371337890625,0.0,549.189453125,0.8993237614631653,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169027924537659,0.2502971887588501,0.2294771671295166,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201660513877869,0.3809013962745666,0.3648952841758728,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846717238426208,0.4893783926963806,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235880494117737,0.2578524351119995,0.2488632351160049,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.592103898525238,0.1406474113464355,0.6554661393165588,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959152936935425,1.0,1.0,0.0,1.0,-2.3866024017333984,2.3865978717803955,4.5795627556799445e-06,1.8431029319763184,0.8941584825515747,0.8941584825515747,0.0,155.04995727539062,145.0,22802.24609375,-0.0,1406.510986328125,1.0,282.697998046875,284.18212890625,289.0797119140625,292.52508544921875,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979483783245086,1.0,0.0,0.0,3.623021364212036,3.623044967651367,8.758607350500824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.2880859375,0.0,1503.4010009765625,1895.4371337890625,0.0,500.669189453125,0.8993114829063416,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7170414924621582,0.2496234327554702,0.2288246154785156,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8201928734779358,0.3796704709529876,0.3636768162250519,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.9990000128746032,0.7846044301986694,0.4876932501792907,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7235812544822693,0.257000595331192,0.2479988187551498,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.5916145443916321,0.1399040520191192,0.6518017053604126,285.1197204589844,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.1201477050781,1.0,0.4940650761127472,1.0,1.0,0.0,1.0,-2.3768861293792725,2.376881599426269,4.542211627267534e-06,1.8354812860488887,0.8958396315574646,0.8958396315574646,0.0,153.93304443359375,148.0,22590.076171875,-0.0,1389.9619140625,1.0,282.74151611328125,284.2284240722656,289.1078491210937,292.58221435546875,293.1499938964844,293.1499938964844,283.04998779296875,35888.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917429685592651,1.0,0.0,0.0,3.626222848892212,3.626246690750122,8.774093771535263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.57470703125,0.0,1506.0477294921875,1895.4371337890625,0.0,482.2338562011719,0.8999038934707642,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164169549942017,0.2484184503555297,0.2276726812124252,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160129547119,0.3774003088474273,0.3614508509635925,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843424677848816,0.4865526258945465,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7227038741111755,0.2554419636726379,0.2464569658041,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899412035942078,0.1385812014341354,0.6455091834068298,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.491718590259552,1.0,1.0,0.0,1.0,-2.362041473388672,2.362036943435669,4.485459157876903e-06,1.8238391876220703,0.9025022983551024,0.9025022983551024,0.0,152.91751098632812,151.0,21692.021484375,-0.0,1367.6793212890625,1.0,283.0416259765625,284.4640197753906,289.0859375,292.5076599121094,293.1499938964844,293.1499938964844,282.75,35614.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477698802947998,1.0,0.0,0.0,3.639796018600464,3.639819860458374,8.83990139755042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.07666015625,0.0,1518.971435546875,1895.4371337890625,0.0,443.03759765625,0.9027499556541444,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164169549942017,0.2484184503555297,0.2276726812124252,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160129547119,0.3774003088474273,0.3614508509635925,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843424677848816,0.4865526258945465,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7227038741111755,0.2554419636726379,0.2464569658041,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899412035942078,0.1385812014341354,0.6455091834068298,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.491718590259552,1.0,1.0,0.0,1.0,-2.362041473388672,2.362036943435669,4.485459157876903e-06,1.8238391876220703,0.9025022983551024,0.9025022983551024,0.0,152.91751098632812,151.0,21692.021484375,-0.0,1367.6793212890625,1.0,283.0416259765625,284.4640197753906,289.0859375,292.5076599121094,293.1499938964844,293.1499938964844,282.75,35614.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477698802947998,1.0,0.0,0.0,3.639796018600464,3.639819860458374,8.83990139755042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.07666015625,0.0,1518.971435546875,1895.4371337890625,0.0,443.03759765625,0.9027499556541444,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134240865707397,0.2457809746265411,0.2258149981498718,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159231543540955,0.3737228810787201,0.3585247099399566,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802132964134216,0.4888047575950622,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197900414466858,0.2528657019138336,0.2444307953119278,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863085389137268,0.1366814970970153,0.6382665634155273,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567467212677,1.0,1.0,0.0,1.0,-2.347869396209717,2.347865104675293,4.431839442986529e-06,1.8128422498703003,0.90226811170578,0.90226811170578,0.0,153.55181884765625,154.0,21937.58203125,-0.0,1353.03271484375,1.0,282.7578125,284.1992492675781,289.18505859375,292.7075500488281,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505695104598999,1.0,0.0,0.0,3.649554967880249,3.6495790481567374,8.887367357601761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.92138671875,0.0,1530.9630126953125,1895.4371337890625,0.0,524.7037353515625,0.9050019979476928,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134240865707397,0.2457809746265411,0.2258149981498718,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159231543540955,0.3737228810787201,0.3585247099399566,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802132964134216,0.4888047575950622,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197900414466858,0.2528657019138336,0.2444307953119278,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863085389137268,0.1366814970970153,0.6382665634155273,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567467212677,1.0,1.0,0.0,1.0,-2.347869396209717,2.347865104675293,4.431839442986529e-06,1.8128422498703003,0.90226811170578,0.90226811170578,0.0,153.55181884765625,154.0,21937.58203125,-0.0,1353.03271484375,1.0,282.7578125,284.1992492675781,289.18505859375,292.7075500488281,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505695104598999,1.0,0.0,0.0,3.649554967880249,3.6495790481567374,8.887367357601761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.92138671875,0.0,1530.9630126953125,1895.4371337890625,0.0,524.7037353515625,0.9050019979476928,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077227592468,0.2417671531438827,0.2225667983293533,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096159100532532,0.3685699701309204,0.35407355427742,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715223431587219,0.4944576919078827,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141074538230896,0.2491166442632675,0.2412428706884384,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796384811401367,0.133890300989151,0.6272062659263611,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789605140686,1.0,1.0,0.0,1.0,-2.328299045562744,2.328294515609741,4.358355454314733e-06,1.7976588010787964,0.8981258273124695,0.8981258273124695,0.0,155.66978454589844,142.0,22139.900390625,-0.0,1337.950927734375,1.0,282.4582214355469,283.9134216308594,289.1152648925781,292.6900939941406,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291883945465088,1.0,0.0,0.0,3.6483778953552246,3.648401975631714,8.881634698809648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.48046875,0.0,1531.821533203125,1895.4371337890625,0.0,605.0663452148438,0.9049277901649476,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077227592468,0.2417671531438827,0.2225667983293533,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096159100532532,0.3685699701309204,0.35407355427742,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715223431587219,0.4944576919078827,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141074538230896,0.2491166442632675,0.2412428706884384,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796384811401367,0.133890300989151,0.6272062659263611,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789605140686,1.0,1.0,0.0,1.0,-2.328299045562744,2.328294515609741,4.358355454314733e-06,1.7976588010787964,0.8981258273124695,0.8981258273124695,0.0,155.66978454589844,142.0,22139.900390625,-0.0,1337.950927734375,1.0,282.4582214355469,283.9134216308594,289.1152648925781,292.6900939941406,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291883945465088,1.0,0.0,0.0,3.6483778953552246,3.648401975631714,8.881634698809648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.48046875,0.0,1531.821533203125,1895.4371337890625,0.0,605.0663452148438,0.9049277901649476,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039602279663,0.2386830747127533,0.2193903475999832,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383813858032,0.3495829701423645,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643461227416992,0.4917449951171875,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120513319969177,0.245822861790657,0.2378463000059127,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760623812675476,0.1311665177345276,0.614201545715332,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221703052521,1.0,1.0,0.0,1.0,-2.296138048171997,2.296133756637573,4.239100690028863e-06,1.772765040397644,0.8980662226676941,0.8980662226676941,0.0,153.37924194335938,130.0,21129.787109375,-0.0,1290.9473876953125,1.0,282.7421875,284.1254577636719,288.865966796875,292.3056640625,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501173734664917,1.0,0.0,0.0,3.646718978881836,3.646743059158325,8.873560659594659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.40380859375,0.0,1529.8551025390625,1895.4371337890625,0.0,510.5357055664063,0.9045599102973938,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039602279663,0.2386830747127533,0.2193903475999832,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383813858032,0.3495829701423645,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643461227416992,0.4917449951171875,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120513319969177,0.245822861790657,0.2378463000059127,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760623812675476,0.1311665177345276,0.614201545715332,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221703052521,1.0,1.0,0.0,1.0,-2.296138048171997,2.296133756637573,4.239100690028863e-06,1.772765040397644,0.8980662226676941,0.8980662226676941,0.0,153.37924194335938,130.0,21129.787109375,-0.0,1290.9473876953125,1.0,282.7421875,284.1254577636719,288.865966796875,292.3056640625,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501173734664917,1.0,0.0,0.0,3.646718978881836,3.646743059158325,8.873560659594659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.40380859375,0.0,1529.8551025390625,1895.4371337890625,0.0,510.5357055664063,0.9045599102973938,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057716846466064,0.2375910431146621,0.2181958258152008,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525797843933,0.3625251948833465,0.34774050116539,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624130249023438,0.4873618483543396,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127382159233093,0.2444973289966583,0.2364067137241363,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759074091911316,0.1300266683101654,0.6083201766014099,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800006449222564,1.0,1.0,0.0,1.0,-2.2784314155578613,2.278427124023437,4.174091372988187e-06,1.7590043544769287,0.8988719582557678,0.8988719582557678,0.0,150.74176025390625,130.0,20357.244140625,-0.0,1260.1865234375,1.0,282.9986877441406,284.3134155273437,288.76910400390625,292.0923767089844,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797542989253998,1.0,0.0,0.0,3.646076202392578,3.646100044250488,8.87043199782056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.3671875,0.0,1528.91650390625,1895.4371337890625,0.0,448.5643005371094,0.904440701007843,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.707752525806427,0.2367242723703384,0.2172537744045257,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8107327222824097,0.361051470041275,0.3461734652519226,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.9990000128746032,0.7615194916725159,0.4814026653766632,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.7143936157226562,0.2433525919914245,0.2351599186658859,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.5767695307731628,0.1290524750947952,0.6031215190887451,285.17303466796875,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1731262207031,1.0,0.475428432226181,1.0,1.0,0.0,1.0,-2.2605173587799072,2.2605130672454834,4.108847861061804e-06,1.7450740337371826,0.8986701369285583,0.8986701369285583,0.0,147.3767852783203,118.0,20102.994140625,-0.0,1226.7957763671875,1.0,283.04168701171875,284.35760498046875,288.7770080566406,292.1127624511719,293.1499938964844,293.1499938964844,283.1499938964844,35999.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666282534599304,1.0,0.0,0.0,3.646568775177002,3.646592855453491,8.872829653228109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.078125,0.0,1529.350830078125,1895.4371337890625,0.0,414.438232421875,0.9025001525878906,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347841411828994,0.2153201848268509,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8165327310562134,0.3579334616661072,0.3430253565311432,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609876394271851,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615104675293,0.2409645318984985,0.2326714992523193,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661180496216,0.1272150576114654,0.5934478640556335,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553000926971,1.0,1.0,0.0,1.0,-2.221996307373047,2.221992492675781,3.970435045630438e-06,1.715139627456665,0.8970303535461426,0.8970303535461426,0.0,139.35400390625,121.0,19424.130859375,-0.0,1153.5567626953125,1.0,283.1470642089844,284.4280700683594,288.81201171875,292.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,35701.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547456502914428,1.0,0.0,0.0,3.625214338302612,3.6252381801605225,8.769214332460251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.9619140625,0.0,1503.552734375,1895.4371337890625,0.0,385.7948913574219,0.8961493372917175,1.0,0.0,3.0,1.0,0.0
