time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347841411828994,0.2153201848268509,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8165327310562134,0.3579334616661072,0.3430253565311432,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609876394271851,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615104675293,0.2409645318984985,0.2326714992523193,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661180496216,0.1272150576114654,0.5934478640556335,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553000926971,1.0,1.0,0.0,1.0,-2.221996307373047,2.221992492675781,3.970435045630438e-06,1.715139627456665,0.8970303535461426,0.8970303535461426,0.0,139.35400390625,121.0,19424.130859375,-0.0,1153.5567626953125,1.0,283.1470642089844,284.4280700683594,288.81201171875,292.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,35701.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547456502914428,1.0,0.0,0.0,3.625214338302612,3.6252381801605225,8.769214332460251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.9619140625,0.0,1503.552734375,1895.4371337890625,0.0,385.7948913574219,0.8961493372917175,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149543762207031,0.0,0.2131741195917129,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185392618179321,0.0,0.3396763503551483,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584447741508484,296.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206088900566101,0.0,0.2300771325826645,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808088779449463,0.0,0.5844795107841492,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917312145233154,2.19172739982605,3.863196525344392e-06,1.691464066505432,0.0,0.0,0.0,134.78704833984375,60.0,18980.935546875,-0.0,1104.041259765625,0.0,283.1499328613281,284.4178161621094,288.82281494140625,292.1307067871094,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804269313812256,3.5804500579833984,8.553875545658229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0477294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149543762207031,0.0,0.2131741195917129,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185392618179321,0.0,0.3396763503551483,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584447741508484,296.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206088900566101,0.0,0.2300771325826645,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808088779449463,0.0,0.5844795107841492,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917312145233154,2.19172739982605,3.863196525344392e-06,1.691464066505432,0.0,0.0,0.0,134.78704833984375,60.0,18980.935546875,-0.0,1104.041259765625,0.0,283.1499328613281,284.4178161621094,288.82281494140625,292.1307067871094,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804269313812256,3.5804500579833984,8.553875545658229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0477294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.1598490923643112,0.0,0.0016024654032662,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.4146034717559814,0.0,0.001687477226369,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.4146034717559814,0.0,0.0012463656021282,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.3114428222179413,0.0,0.0016874735010787,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.008004605770111,285.2684936523437,294.1499938964844,293.69549560546875,285.789794921875,293.7317199707031,296.5682678222656,284.5910339355469,0.0,0.0,0.7898780703544617,0.7898780703544617,0.2101219445466995,1.0,-0.0170765984803438,0.0171923153102397,-0.0001157160077127,-0.0214940495789051,0.0,0.0,0.0,-0.0900071635842323,60.0,1172.5501708984375,-0.0,-1.988276198972017e-05,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,1.6373815014958384e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.394972291573956e-13,3.395271802424105e-13,8.840129871166726e-19,1.5469035774540174e-11,1.5469013223134986e-11,2.243235569957864e-17,0.0,0.0,-0.0,0.0,0.0,1.2209708887617286e-22,4.653089258931466e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0008533648215234,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0013168045552447,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0019983116071671,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0009188188705593,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0025224718265235,285.2603454589844,294.1499938964844,293.6464233398437,285.7675170898437,293.7239990234375,296.0726013183594,284.2899780273437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091565502807497,0.0109496749937534,-0.0017931248294189,-0.025463243946433,0.0,0.0,0.0,-0.0492202304303646,60.0,513.8439331054688,-0.0,-5.687126304110279e-06,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.435804615737196e-31,2.882964312482085e-31,3.340652778047465e-34,-5.0537013114233495e-18,-5.0500435187546415e-18,-3.6578003427483736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001217849639942,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001402936904923,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0001331751846009,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001288268831558,297.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0005581987206824,285.257080078125,294.1499938964844,293.5948791503906,285.7451171875,293.7212219238281,295.4643249511719,284.1629638671875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012989451643079,0.0053294752724468,-0.0040305303409695,-0.029344193637371,0.0,0.0,0.0,-0.0105152940377593,60.0,202.80484008789065,-0.0,-1.1503421148972849e-07,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398855891635034e-43,-9.935206112062953e-43,-2.312142466135948e-43,-7.474511451573562e-21,-6.0284708977569416e-21,-1.4460406547908162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001005485682981,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001061891089193,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.918257324490696e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001058972920873,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0005009833839721,285.2558288574219,294.1499938964844,293.5435485839844,285.72381591796875,293.7196960449219,294.9745483398437,284.1278381347656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715095559135,0.0014258559094741,-0.000354346295353,-0.0330460667610168,0.0,0.0,0.0,-0.0110528236255049,60.0,78.32128143310547,-0.0,-7.82811540034345e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0550768684676996e-20,-5.413218158666548e-21,-5.137550526010448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.995103755500168e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001052570951287,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,7.775142876198515e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001052534498739,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004992586909793,285.2546081542969,294.1499938964844,293.49237060546875,285.7035522460937,293.7178039550781,294.5989685058594,284.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651958873495,6.387914908145832e-08,0.0010651319753378,-0.0343308672308921,0.0,0.0,0.0,-0.0114921387284994,60.0,32.685001373291016,-0.0,-7.734925588920305e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0745403313458444e-20,-5.3742901827786206e-21,-5.371113130679821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.990423859562723e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001052044754032,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.770436786813661e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001052040170179,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0004990388988517,285.2532958984375,294.1499938964844,293.4413757324219,285.6842956542969,293.7154235839844,294.3080139160156,284.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422018163566918e-08,0.0010646063601598,-0.034197486937046,0.0,0.0,0.0,-0.0114657636731863,60.0,16.214685440063477,-0.0,-7.727665263246308e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747617475625444e-20,-5.373845896316801e-21,-5.3737711754118575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.982215851778165e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.0001051179569913,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.764025940559804e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001051175713655,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0004986292333342,285.2505187988281,294.1499938964844,293.33990478515625,285.64862060546875,293.70928955078125,293.8968200683594,284.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937112808227539,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669982207294e-20,-5.373834991103647e-21,-5.373834587206864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.982215851778165e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.0001051179569913,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.764025940559804e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001051175713655,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0004986292333342,285.2505187988281,294.1499938964844,293.33990478515625,285.64862060546875,293.70928955078125,293.8968200683594,284.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937112808227539,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669982207294e-20,-5.373834991103647e-21,-5.373834587206864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.973979467758908e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001050312203005,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,7.757618732284755e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001050308419507,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004982178797945,285.2474975585937,294.1499938964844,293.2391357421875,285.6164855957031,293.7013854980469,293.6253356933594,284.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768459796905518,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.373834587206864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.973979467758908e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001050312203005,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,7.757618732284755e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001050308419507,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004982178797945,285.2474975585937,294.1499938964844,293.2391357421875,285.6164855957031,293.7013854980469,293.6253356933594,284.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768459796905518,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.373834587206864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.969772509066388e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0001049869097187,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,7.754346006549895e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001049865386448,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0004980077501386,285.24591064453125,294.1499938964844,293.1881408691406,285.60137939453125,293.6966857910156,293.51953125,284.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162394729704374e-08,0.0010624007554724,-0.0335231944918632,0.0,0.0,0.0,-0.0113379759714007,60.0,6.618741035461426,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.965704521164298e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0001049440688802,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.751180964987725e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0001049436978064,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0004978045471943,285.24432373046875,294.1499938964844,293.1390991210937,285.5875244140625,293.6917419433594,293.4311828613281,284.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533127784729004,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.95739464997314e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001048565536621,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.744717004243284e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001048561898642,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004973894683644,285.2409362792969,294.1499938964844,293.03973388671875,285.5614624023437,293.680419921875,293.2794189453125,284.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407869815826416,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.95739464997314e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001048565536621,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.744717004243284e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001048561898642,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004973894683644,285.2409362792969,294.1499938964844,293.03973388671875,285.5614624023437,293.680419921875,293.2794189453125,284.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407869815826416,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.953226981451736e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0001048126723617,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,7.741474837530404e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0001048123085638,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0004971813759766,285.2391967773437,294.1499938964844,292.9903259277344,285.5494384765625,293.67413330078125,293.21337890625,284.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.35286808013916,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.949052764568478e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001047687037498,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.738227577647194e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001047683472279,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0004969728179275,285.2374267578125,294.1499938964844,292.94110107421875,285.5379943847656,293.6674499511719,293.1517333984375,284.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299245357513428,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.94068177533336e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001046805555233,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.731716323178262e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001046801990014,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0004965547705069,285.2337646484375,294.1499938964844,292.8431701660156,285.51678466796875,293.65289306640625,293.0375366210937,284.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194279670715332,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.94068177533336e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001046805555233,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.731716323178262e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001046801990014,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0004965547705069,285.2337646484375,294.1499938964844,292.8431701660156,285.51678466796875,293.65289306640625,293.0375366210937,284.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194279670715332,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.932286775438116e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001045921453624,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,7.72518542362377e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001045917888404,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0004961354425176,285.22998046875,294.1499938964844,292.7459716796875,285.49755859375,293.6368103027344,292.93133544921875,284.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091607093811035,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.932286775438116e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001045921453624,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,7.72518542362377e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001045917888404,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0004961354425176,285.22998046875,294.1499938964844,292.7459716796875,285.49755859375,293.6368103027344,292.93133544921875,284.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091607093811035,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.923869220074266e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0001045034950948,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.718637061771005e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0001045031531248,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.0004957150085829,285.2261047363281,294.1499938964844,292.6494445800781,285.48004150390625,293.61920166015625,292.8298034667969,284.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991021156311035,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.923869220074266e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0001045034950948,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.718637061771005e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0001045031531248,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.0004957150085829,285.2261047363281,294.1499938964844,292.6494445800781,285.48004150390625,293.61920166015625,292.8298034667969,284.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991021156311035,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.91745910141617e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.00010443598876,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.713650848018005e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.00010443564679,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004953948082402,285.2231140136719,294.1499938964844,292.5765686035156,285.4676513671875,293.6048583984375,292.75469970703125,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.915936470031738,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.91543274722062e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001044146483764,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.712074148003012e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0001044143064063,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004952935851179,285.2221374511719,294.1499938964844,292.5536499023437,285.4638977050781,293.60015869140625,292.73126220703125,284.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.892465114593506,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.911207598634064e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0001043701631715,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.708788325544447e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001043698212015,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.000495082582347,285.2201232910156,294.1499938964844,292.5060119628906,285.456298828125,293.590087890625,292.6827697753906,284.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.843934535980225,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.906979539664462e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001043256343109,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,7.705498865107074e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001043252923409,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0004948714049533,285.2181091308594,294.1499938964844,292.4585266113281,285.44891357421875,293.5796813964844,292.6347045898437,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.795892238616943,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.898513235384598e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001042364747263,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.698913395870477e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001042361400322,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0004944485262967,285.2139892578125,294.1499938964844,292.3641357421875,285.4347839355469,293.557861328125,292.5395812988281,284.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.031195105984807,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701240062713623,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.898513235384598e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001042364747263,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.698913395870477e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001042361400322,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0004944485262967,285.2139892578125,294.1499938964844,292.3641357421875,285.4347839355469,293.557861328125,292.5395812988281,284.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.031195105984807,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701240062713623,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.890036744764076e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001041472060023,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.692319195484743e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001041468785842,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0004940251237712,285.2098388671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5346984863281,292.44561767578125,284.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608456134796143,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.890036744764076e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001041472060023,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.692319195484743e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001041468785842,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0004940251237712,285.2098388671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5346984863281,292.44561767578125,284.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608456134796143,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.881551522994414e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001040578499669,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.685719174332917e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001040575298247,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004936013719998,285.2056579589844,294.1499938964844,292.1774597167969,285.40802001953125,293.5102233886719,292.3525695800781,284.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517475128173828,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.881551522994414e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001040578499669,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.685719174332917e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001040575298247,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004936013719998,285.2056579589844,294.1499938964844,292.1774597167969,285.40802001953125,293.5102233886719,292.3525695800781,284.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517475128173828,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.873061208054423e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001039684357238,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.679114060010761e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001039681155816,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0004931772709824,285.2014465332031,294.1499938964844,292.085205078125,285.3948669433594,293.4845275878906,292.2603759765625,284.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428234577178955,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.873061208054423e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001039684357238,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.679114060010761e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001039681155816,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0004931772709824,285.2014465332031,294.1499938964844,292.085205078125,285.3948669433594,293.4845275878906,292.2603759765625,284.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428234577178955,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.868814959190786e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0001039237176883,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.675810775253922e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0001039233975461,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,0.000492965162266,285.1993103027344,294.1499938964844,292.0393371582031,285.38824462890625,293.4712219238281,292.214599609375,284.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.38424825668335,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
