time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.864567982731388e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0001038789923768,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.672507490497082e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001038786722347,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004927530535496,285.1972045898437,294.1499938964844,291.9936218261719,285.3815612792969,293.4576110839844,292.16900634765625,284.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.340671539306641,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.856073302216828e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001037895344779,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.665899465791881e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001037892216118,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004923287779092,285.1929626464844,294.1499938964844,291.9027709960937,285.3678283691406,293.4295349121094,292.078369140625,284.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254721164703369,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.856073302216828e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001037895344779,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.665899465791881e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001037892216118,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004923287779092,285.1929626464844,294.1499938964844,291.9027709960937,285.3678283691406,293.4295349121094,292.078369140625,284.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254721164703369,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.847580076893792e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.000103700091131,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.659292896278203e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001036997855408,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0004919045604765,285.188720703125,294.1499938964844,291.8126220703125,285.3534545898437,293.4002990722656,291.9884948730469,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170324802398682,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.847580076893792e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.000103700091131,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.659292896278203e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001036997855408,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0004919045604765,285.188720703125,294.1499938964844,291.8126220703125,285.3534545898437,293.4002990722656,291.9884948730469,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170324802398682,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.839090489549562e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001036106914398,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,7.65268923714757e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001036103858496,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0004914805176667,285.1844482421875,294.1499938964844,291.7231750488281,285.33819580078125,293.3699951171875,291.8993225097656,284.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087423324584961,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.839090489549562e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001036106914398,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,7.65268923714757e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001036103858496,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0004914805176667,285.1844482421875,294.1499938964844,291.7231750488281,285.33819580078125,293.3699951171875,291.8993225097656,284.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087423324584961,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.83196368906647e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.000103535632661,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.647144957445562e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001035353343468,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004911245196126,285.180908203125,294.1499938964844,291.6485900878906,285.32452392578125,293.3436889648437,291.8249816894531,284.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.01889705657959,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.830606722971424e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001035213426803,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,7.646089215995744e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.000103521051642,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004910567658953,285.18023681640625,294.1499938964844,291.6344299316406,285.3218078613281,293.3385925292969,291.8108825683594,284.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.005957126617432,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.8263677500654e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0001034767046803,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.642791752004996e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.000103476406366,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0004908450064249,285.1781005859375,294.1499938964844,291.59033203125,285.3131408691406,293.322509765625,291.7669372558594,284.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.965747833251953,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.8221302323509e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001034320812323,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.639495743205771e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.000103431790194,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004906333633698,285.1759948730469,294.1499938964844,291.5464172363281,285.3040771484375,293.3061828613281,291.7231750488281,284.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.925878047943115,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.813663200475276e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001033429143717,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,7.632909546373412e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001033426306094,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0004902104847133,285.1718139648437,294.1499938964844,291.4590759277344,285.2847900390625,293.27276611328125,291.6361694335937,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847129821777344,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.813663200475276e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001033429143717,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,7.632909546373412e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001033426306094,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0004902104847133,285.1718139648437,294.1499938964844,291.4590759277344,285.2847900390625,293.27276611328125,291.6361694335937,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847129821777344,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.805207810131832e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001032538712024,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.626332808285952e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001032535874401,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004897881299257,285.1676330566406,294.1499938964844,291.3724670410156,285.2637023925781,293.2383728027344,291.5498962402344,284.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.769667625427246,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.805207810131832e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001032538712024,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.626332808285952e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001032535874401,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004897881299257,285.1676330566406,294.1499938964844,291.3724670410156,285.2637023925781,293.2383728027344,291.5498962402344,284.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.769667625427246,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.796765516512096e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001031649662763,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,7.61976552894339e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.000103164682514,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.00048936647363,285.1635131835937,294.1499938964844,291.2865600585937,285.2406616210937,293.2030639648437,291.4642944335937,284.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693441390991211,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.796765516512096e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001031649662763,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,7.61976552894339e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.000103164682514,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.00048936647363,285.1635131835937,294.1499938964844,291.2865600585937,285.2406616210937,293.2030639648437,291.4642944335937,284.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693441390991211,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.788337774807589e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001030762141454,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.61320989113301e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.000103075937659,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0004889455158263,285.1593933105469,294.1499938964844,291.20135498046875,285.21539306640625,293.1668701171875,291.37945556640625,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618411064147949,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.788337774807589e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001030762141454,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.61320989113301e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.000103075937659,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0004889455158263,285.1593933105469,294.1499938964844,291.20135498046875,285.21539306640625,293.1668701171875,291.37945556640625,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618411064147949,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.784130088519304e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0001030319035635,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.609936437802389e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0001030316270771,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0004887353279627,285.1573791503906,294.1499938964844,291.1590270996094,285.20184326171875,293.1484375,291.3372802734375,284.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.581333160400391,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.779926767805593e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0001029876366374,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.606666622450575e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.000102987360151,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0004885253729298,285.15533447265625,294.1499938964844,291.11688232421875,285.1877136230469,293.1297912597656,291.2952880859375,284.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.544538497924805,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.771533223101868e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001028992410283,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.600137905683368e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001028989718179,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004881061322521,285.1513366699219,294.1499938964844,291.0330810546875,285.15740966796875,293.0918884277344,291.2118530273437,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471777439117432,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.771533223101868e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001028992410283,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.600137905683368e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001028989718179,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004881061322521,285.1513366699219,294.1499938964844,291.0330810546875,285.15740966796875,293.0918884277344,291.2118530273437,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471777439117432,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.763159323483706e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.000102811056422,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.59362374083139e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001028107944875,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0004876878520008,285.1473693847656,294.1499938964844,290.95001220703125,285.1242980957031,293.0531616210937,291.1291198730469,284.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400113105773926,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.763159323483706e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.000102811056422,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.59362374083139e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001028107944875,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0004876878520008,285.1473693847656,294.1499938964844,290.95001220703125,285.1242980957031,293.0531616210937,291.1291198730469,284.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400113105773926,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.754805796546862e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001027230900945,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.587126310681924e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.00010272282816,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004872706485912,285.1434326171875,294.1499938964844,290.87530517578125,285.0921325683594,293.01373291015625,291.0482177734375,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331584453582764,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.754805796546862e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001027230900945,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.587126310681924e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.00010272282816,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004872706485912,285.1434326171875,294.1499938964844,290.87530517578125,285.0921325683594,293.01373291015625,291.0482177734375,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331584453582764,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.74714057520032e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001026423706207,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,7.581163663417101e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001026421086862,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004868877585977,285.1398620605469,294.1499938964844,290.8201599121094,285.0666198730469,292.9770202636719,290.97900390625,284.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.27671480178833,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.746474825078622e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0001026353565976,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.580645615234971e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.000102635101939,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004868545220233,285.1395568847656,294.1499938964844,290.8159484863281,285.0645751953125,292.97381591796875,290.9732971191406,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.272375106811523,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.74231807049364e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001025915844365,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,7.577412179671228e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.000102591329778,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0004866468952968,285.1376647949219,294.1499938964844,290.7916564941406,285.052490234375,292.9537658691406,290.9391174316406,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.246866226196289,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.738167864270508e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0001025478704832,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.574183837277815e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0001025476158247,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0004864395596086,285.1357421875,294.1499938964844,290.77081298828125,285.0414733886719,292.9337158203125,290.907470703125,284.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.223980903625488,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.729884914122522e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001024606463033,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.567740976810455e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001024603989208,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004860258486587,285.1319885253906,294.1499938964844,290.73883056640625,285.0224914550781,292.8936767578125,290.8520812988281,284.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185672283172607,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.729884914122522e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001024606463033,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.567740976810455e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001024603989208,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004860258486587,285.1319885253906,294.1499938964844,290.73883056640625,285.0224914550781,292.8936767578125,290.8520812988281,284.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185672283172607,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.721628157421948e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001023736986098,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.561318489024416e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001023734512273,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0004856134473811,285.1282958984375,294.1499938964844,290.71893310546875,285.0073547363281,292.8539123535156,290.80780029296875,284.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15680456161499,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.721628157421948e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001023736986098,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.561318489024416e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001023734512273,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0004856134473811,285.1282958984375,294.1499938964844,290.71893310546875,285.0073547363281,292.8539123535156,290.80780029296875,284.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15680456161499,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.713398321764544e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001022870274027,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.554916373919696e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001022867872961,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0004852023848798,285.1246337890625,294.1499938964844,290.7099914550781,284.9956970214844,292.8146667480469,290.7746276855469,284.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136525630950928,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.713398321764544e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001022870274027,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.554916373919696e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001022867872961,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0004852023848798,285.1246337890625,294.1499938964844,290.7099914550781,284.9956970214844,292.8146667480469,290.7746276855469,284.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136525630950928,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.705196862341836e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001022006617859,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.54853681428358e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001022004216792,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004847927193623,285.1210632324219,294.1499938964844,290.7109069824219,284.9871826171875,292.776123046875,290.75201416015625,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123983860015869,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.705196862341836e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001022006617859,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.54853681428358e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001022004216792,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004847927193623,285.1210632324219,294.1499938964844,290.7109069824219,284.9871826171875,292.776123046875,290.75201416015625,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123983860015869,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
