time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.701107046566904e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001021575881168,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,7.545355765614659e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0001021573480102,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0004845884395763,285.1192932128906,294.1499938964844,290.7147521972656,284.9840087890625,292.75714111328125,290.7445373535156,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.120389461517334,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.697024506749584e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001021145944832,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.542179810116068e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001021143616526,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004843845381401,285.1175537109375,294.1499938964844,290.7206420898437,284.9814758300781,292.7384033203125,290.739501953125,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.118454456329346,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.689668513601646e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001020371273625,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.536457997048274e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001020368945319,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0004840170731768,285.1144104003906,294.1499938964844,290.7360534667969,284.9784240722656,292.7051696777344,290.7360534667969,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325143812224,9.666048406131722e-09,0.0010325047187507,-0.0243725702166557,0.0,0.0,0.0,-0.0096046915277838,60.0,4.118699550628662,-0.0,-7.268612733923875e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.688882710179314e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0001020288545987,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.535846816608682e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0001020286217681,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004839778412133,285.11407470703125,294.1499938964844,290.7380676269531,284.97821044921875,292.70166015625,290.73614501953125,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.119018077850342,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.680771472631022e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001019434348563,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,7.529537106165662e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001019432020257,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004835726867895,285.1106872558594,294.1499938964844,290.7620849609375,284.9770202636719,292.666015625,290.7410583496094,284.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.12490177154541,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.680771472631022e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001019434348563,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,7.529537106165662e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001019432020257,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004835726867895,285.1106872558594,294.1499938964844,290.7620849609375,284.9770202636719,292.666015625,290.7410583496094,284.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.12490177154541,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.672692249296232e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001018583570839,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.523252861574292e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001018581315292,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004831691621802,285.1073608398437,294.1499938964844,290.7916259765625,284.9774780273437,292.63153076171875,290.75341796875,284.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135350704193115,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.672692249296232e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001018583570839,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.523252861574292e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001018581315292,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004831691621802,285.1073608398437,294.1499938964844,290.7916259765625,284.9774780273437,292.63153076171875,290.75341796875,284.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135350704193115,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.664646495366468e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001017736285575,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.516994082834572e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001017734030028,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004827672673854,285.1040954589844,294.1499938964844,290.8255920410156,284.97930908203125,292.59832763671875,290.7721862792969,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149538516998291,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.664646495366468e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001017736285575,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.516994082834572e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001017734030028,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004827672673854,285.1040954589844,294.1499938964844,290.8255920410156,284.97930908203125,292.59832763671875,290.7721862792969,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149538516998291,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.660635987529532e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001017313916236,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.513874879805371e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001017311660689,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004825669457204,285.1024780273437,294.1499938964844,290.8438720703125,284.9805908203125,292.58221435546875,290.78375244140625,284.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303812831262805e-09,0.0010294073726981,-0.0234241429716348,0.0,0.0,0.0,-0.0094251157715916,60.0,4.157823085784912,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.65663421084173e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001016892492771,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.510762225138023e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001016890309983,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004823670606128,285.10089111328125,294.1499938964844,290.8628845214844,284.9820556640625,292.5664367675781,290.7965393066406,284.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388299322094e-09,0.0010289803612977,-0.0232934094965457,0.0,0.0,0.0,-0.0094003640115261,60.0,4.166724681854248,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.64942591963336e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001016133392113,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.505155372200534e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0001016131209325,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004820070171263,285.0980529785156,294.1499938964844,290.8985290527344,284.985107421875,292.5387268066406,290.822265625,284.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282205184921,9.163950487334205e-09,0.001028211438097,-0.0230579320341348,0.0,0.0,0.0,-0.0093557806685566,60.0,4.184043884277344,-0.0,-7.208283392401428e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.648656123317778e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001016052337945,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.504556560888886e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001016050155158,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004819685709662,285.0977478027344,294.1499938964844,290.90240478515625,284.9854431152344,292.53582763671875,290.8251953125,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.185973167419434,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.640713687986135e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001015215966617,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.498377817682922e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.000101521378383,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0004815718566533,285.0946960449219,294.1499938964844,290.943115234375,284.9891052246094,292.5065612792969,290.8572998046875,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.206618309020996,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.640713687986135e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001015215966617,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.498377817682922e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.000101521378383,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0004815718566533,285.0946960449219,294.1499938964844,290.943115234375,284.9891052246094,292.5065612792969,290.8572998046875,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.206618309020996,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.632806904846802e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001014383306028,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.492228178307414e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001014381196,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004811769467778,285.0916748046875,294.1499938964844,290.9838562011719,284.9927062988281,292.4786071777344,290.891845703125,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227848052978516,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.632806904846802e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001014383306028,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.492228178307414e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001014381196,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004811769467778,285.0916748046875,294.1499938964844,290.9838562011719,284.9927062988281,292.4786071777344,290.891845703125,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227848052978516,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.624937229091302e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001013554501696,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.48610618757084e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001013552464428,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0004807838413398,285.0887451171875,294.1499938964844,291.0235900878906,284.99591064453125,292.451904296875,290.9278259277344,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248880386352539,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.624937229091302e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001013554501696,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.48610618757084e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001013552464428,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0004807838413398,285.0887451171875,294.1499938964844,291.0235900878906,284.99591064453125,292.451904296875,290.9278259277344,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248880386352539,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.62101694312878e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001013141736621,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.483056833734736e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001013139626593,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004805880307685,285.0873107910156,294.1499938964844,291.042724609375,284.99725341796875,292.4390563964844,290.9460144042969,284.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.259055137634277,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.617105388315396e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.00010127297719,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.480014028260484e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001012727661873,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0004803926276508,285.0858764648437,294.1499938964844,291.0611877441406,284.9983825683594,292.426513671875,290.9642028808594,284.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.268890380859375,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.609309927327558e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001011908825603,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.473950245184824e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001011906788335,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.000480003276607,285.08306884765625,294.1499938964844,291.0955810546875,284.9998779296875,292.40216064453125,291.0,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287253379821777,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.609309927327558e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001011908825603,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.473950245184824e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001011906788335,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.000480003276607,285.08306884765625,294.1499938964844,291.0955810546875,284.9998779296875,292.40216064453125,291.0,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287253379821777,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.60155375651084e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001011092026601,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.467917748726904e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001011089989333,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004796158464159,285.0803527832031,294.1499938964844,291.12567138671875,285.00006103515625,292.3788757324219,291.03424072265625,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.303067207336426,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.60155375651084e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001011092026601,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.467917748726904e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001011089989333,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004796158464159,285.0803527832031,294.1499938964844,291.12567138671875,285.00006103515625,292.3788757324219,291.03424072265625,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.303067207336426,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.593836875865236e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001010279374895,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.461914356099442e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0001010277410387,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004792303952854,285.0776672363281,294.1499938964844,291.1503601074219,284.9986267089844,292.3565368652344,291.0658569335937,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315587520599365,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.593836875865236e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001010279374895,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.461914356099442e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0001010277410387,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004792303952854,285.0776672363281,294.1499938964844,291.1503601074219,284.9986267089844,292.3565368652344,291.0658569335937,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315587520599365,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.58615928539075e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0001009470870485,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.455942977685481e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001009468905976,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0004788469232153,285.0750732421875,294.1499938964844,291.1685791015625,284.9953308105469,292.3349609375,291.09393310546875,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324049472808838,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.58615928539075e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0001009470870485,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.455942977685481e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001009468905976,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0004788469232153,285.0750732421875,294.1499938964844,291.1685791015625,284.9953308105469,292.3349609375,291.09393310546875,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324049472808838,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.582336497260258e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.000100906829175,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.452969293808565e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001009066327242,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004786559438798,285.07379150390625,294.1499938964844,291.1749267578125,284.99285888671875,292.324462890625,291.1062316894531,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.326441287994385,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.578522440278904e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.000100866665889,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.4500021582935e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001008664694381,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004784654593095,285.0725402832031,294.1499938964844,291.1792297363281,284.9898376464844,292.3140869140625,291.11724853515625,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.3275651931762695,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.570924885338172e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001007866594591,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,7.444092625519261e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001007864630082,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004780859744641,285.070068359375,294.1499938964844,291.1811828613281,284.9818725585937,292.2936706542969,291.1352844238281,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325813293457031,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.570924885338172e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001007866594591,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,7.444092625519261e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001007864630082,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004780859744641,285.070068359375,294.1499938964844,291.1811828613281,284.9818725585937,292.2936706542969,291.1352844238281,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325813293457031,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.563368803355844e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001007070895866,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.438215106958523e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001007069004117,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004777085559908,285.0676574707031,294.1499938964844,291.17340087890625,284.97119140625,292.2735290527344,291.1467590332031,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317644119262695,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.563368803355844e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001007070895866,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.438215106958523e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001007069004117,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004777085559908,285.0676574707031,294.1499938964844,291.17340087890625,284.97119140625,292.2735290527344,291.1467590332031,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317644119262695,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.555854194331914e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001006279562716,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.43237033020705e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001006277670967,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004773332038894,285.0653076171875,294.1499938964844,291.15478515625,284.9573974609375,292.2535400390625,291.1507873535156,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302409648895264,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.555854194331914e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001006279562716,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.43237033020705e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001006277670967,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004773332038894,285.0653076171875,294.1499938964844,291.15478515625,284.9573974609375,292.2535400390625,291.1507873535156,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302409648895264,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.548381785862148e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.000100549259514,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.426557567669079e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001005490776151,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004769599472638,285.0630187988281,294.1499938964844,291.1242370605469,284.9402160644531,292.2334289550781,291.1463623046875,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279381275177002,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
