time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.548381785862148e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.000100549259514,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.426557567669079e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001005490776151,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004769599472638,285.0630187988281,294.1499938964844,291.1242370605469,284.9402160644531,292.2334289550781,291.1463623046875,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279381275177002,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.544661588734016e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0001005100784823,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.423663919325918e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001005098965833,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004767741193063,285.0618896484375,294.1499938964844,291.1041259765625,284.93023681640625,292.2232666015625,291.1405334472656,285.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.264599800109863,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.540951577946544e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0001004710138658,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.420777546940371e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0001004708319669,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004765888152178,285.060791015625,294.1499938964844,291.08062744140625,284.9192810058594,292.2129821777344,291.1322631835937,285.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.247622489929199,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.53356284298934e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001003932047751,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003930228762,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004762197495438,285.0586242675781,294.1499938964844,291.0229187011719,284.89422607421875,292.1919860839844,291.10821533203125,285.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206957340240479,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.53356284298934e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001003932047751,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003930228762,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004762197495438,285.0586242675781,294.1499938964844,291.0229187011719,284.89422607421875,292.1919860839844,291.10821533203125,285.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206957340240479,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.526200301479548e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0001003156721708,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001003154902718,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004758519935421,285.0565490722656,294.1499938964844,290.95001220703125,284.8645935058594,292.1701965332031,291.0728454589844,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.156112194061279,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.526200301479548e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0001003156721708,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001003154902718,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004758519935421,285.0565490722656,294.1499938964844,290.95001220703125,284.8645935058594,292.1701965332031,291.0728454589844,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.156112194061279,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.515768033452332e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001002058052108,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.401189213851467e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001002056305878,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004753308894578,285.05450439453125,294.1499938964844,290.8644714355469,284.8321533203125,292.1473999023437,291.0263977050781,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095400810241699,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.515768033452332e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001002058052108,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.401189213851467e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001002056305878,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004753308894578,285.05450439453125,294.1499938964844,290.8644714355469,284.8321533203125,292.1473999023437,291.0263977050781,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095400810241699,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.499523730482906e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001000347474473,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.388554513454437e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001000345728243,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004745195037685,285.0525207519531,294.1499938964844,290.7700500488281,284.7988586425781,292.1234130859375,290.9691162109375,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025045394897461,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.499523730482906e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001000347474473,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.388554513454437e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001000345728243,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004745195037685,285.0525207519531,294.1499938964844,290.7700500488281,284.7988586425781,292.1234130859375,290.9691162109375,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025045394897461,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.489375224802644e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.992787818191572e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.38066082703881e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.9927703558933e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004740125441458,285.05157470703125,294.1499938964844,290.7197265625,284.7818298339844,292.11090087890625,290.93682861328125,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167626048243392e-09,0.0010111413430422,-0.0178298782557249,0.0,0.0,0.0,-0.0083661191165447,60.0,3.986639499664306,-0.0,-6.970900301439542e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.478273568674922e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.981096809497104e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.372025720542297e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.98108007479459e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004734579997602,285.0506286621094,294.1499938964844,290.6674194335937,284.7645568847656,292.0980834960937,290.9027404785156,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9466428756713854,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.452954691369088e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.95443479041569e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.352332613663748e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.954418055713175e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004721933219116,285.0487670898437,294.1499938964844,290.55712890625,284.72918701171875,292.0714111328125,290.8294982910156,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.86151123046875,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.452954691369088e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.95443479041569e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.352332613663748e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.954418055713175e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004721933219116,285.0487670898437,294.1499938964844,290.55712890625,284.72918701171875,292.0714111328125,290.8294982910156,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.86151123046875,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.42447513807565e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.924444020725788e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.330181688303128e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.924428013619035e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004707707266788,285.0469665527344,294.1499938964844,290.4398193359375,284.6926574707031,292.0432434082031,290.75006103515625,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769929170608521,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.42447513807565e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.924444020725788e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.330181688303128e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.924428013619035e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004707707266788,285.0469665527344,294.1499938964844,290.4398193359375,284.6926574707031,292.0432434082031,290.75006103515625,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769929170608521,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.39399906201288e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.892351226881146e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.30647734599188e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.892335219774397e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0004692483926191,285.0452575683594,294.1499938964844,290.316162109375,284.6548767089844,292.0135498046875,290.6659545898437,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.673272609710693,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.39399906201288e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.892351226881146e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.30647734599188e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.892335219774397e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0004692483926191,285.0452575683594,294.1499938964844,290.316162109375,284.6548767089844,292.0135498046875,290.6659545898437,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.673272609710693,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.36282885959372e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.85952719929628e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.282233127625659e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.85951119218953e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004676913958974,285.0435791015625,294.1499938964844,290.18670654296875,284.6157531738281,291.9822082519531,290.5783386230469,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572449922561645,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.36282885959372e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.85952719929628e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.282233127625659e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.85951119218953e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004676913958974,285.0435791015625,294.1499938964844,290.18670654296875,284.6157531738281,291.9822082519531,290.5783386230469,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572449922561645,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.347422746941449e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.843303269008176e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.27025035303086e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.843287261901423e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0004669218324124,285.04278564453125,294.1499938964844,290.1200256347656,284.595703125,291.96588134765625,290.5334167480469,285.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.520732879638672,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.33249175432138e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.827580652199686e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.258637197082862e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.827564645092934e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004661760176531,285.0419921875,294.1499938964844,290.0521240234375,284.57525634765625,291.9490966796875,290.4879150390625,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240695050551e-09,0.0009944224730134,-0.0127080744132399,0.0,0.0,0.0,-0.0073968335054814,60.0,3.468338966369629,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.304480045102535e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.798081737244502e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.798066457733512e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004647767927963,285.0404357910156,294.1499938964844,289.9130554199219,284.5332946777344,291.91424560546875,290.3954467773437,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3622031211853027,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.304480045102535e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.798081737244502e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.798066457733512e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004647767927963,285.0404357910156,294.1499938964844,289.9130554199219,284.5332946777344,291.91424560546875,290.3954467773437,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3622031211853027,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.280233643949032e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.772548946784808e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.217990787466988e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.77253366727382e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004635656368918,285.0389404296875,294.1499938964844,289.7700500488281,284.4898986816406,291.87762451171875,290.3011169433594,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254890203475952,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.280233643949032e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.772548946784808e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.217990787466988e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.77253366727382e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004635656368918,285.0389404296875,294.1499938964844,289.7700500488281,284.4898986816406,291.87762451171875,290.3011169433594,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254890203475952,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.261142258765176e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.75244474830106e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.75243019638583e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004626120207831,285.0375061035156,294.1499938964844,289.623779296875,284.4449768066406,291.8392028808594,290.20458984375,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1471917629241943,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.261142258765176e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.75244474830106e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.75243019638583e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004626120207831,285.0375061035156,294.1499938964844,289.623779296875,284.4449768066406,291.8392028808594,290.20458984375,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1471917629241943,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.248133574146776e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.738746302900836e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.193023338913918e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.738731023389846e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004619622195605,285.0361328125,294.1499938964844,289.474853515625,284.39862060546875,291.7989196777344,290.1048889160156,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.039782762527466,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.248133574146776e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.738746302900836e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.193023338913918e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.738731023389846e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004619622195605,285.0361328125,294.1499938964844,289.474853515625,284.39862060546875,291.7989196777344,290.1048889160156,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.039782762527466,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.243861131835728e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.734246850712223e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.18970040907152e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.734232298796996e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004617488302756,285.03546142578125,294.1499938964844,289.39959716796875,284.3749084472656,291.7781066894531,290.0536499023437,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.986314296722412,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.241437510354444e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.731694444781168e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.187815208453685e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.73167989286594e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004616277583409,285.0348205566406,294.1499938964844,289.32391357421875,284.350830078125,291.7568664550781,290.00115966796875,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498338972418e-09,0.0009847168112173,-0.0097346417605876,0.0,0.0,0.0,-0.0068342047743499,60.0,2.933079719543457,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.24112755456008e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.731367754284292e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.731353929964826e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004616123042069,285.0335388183594,294.1499938964844,289.17156982421875,284.3016357421875,291.7130126953125,289.89178466796875,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8273961544036865,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.24112755456008e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.731367754284292e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.731353929964826e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004616123042069,285.0335388183594,294.1499938964844,289.17156982421875,284.3016357421875,291.7130126953125,289.89178466796875,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8273961544036865,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.246044646715744e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.736545325722544e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.736531501403078e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004618579114321,285.0323181152344,294.1499938964844,289.0184020996094,284.2511291503906,291.6671142578125,289.7745666503906,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.722828149795532,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.246044646715744e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.736545325722544e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.736531501403078e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004618579114321,285.0323181152344,294.1499938964844,289.0184020996094,284.2511291503906,291.6671142578125,289.7745666503906,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.722828149795532,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.254385804524644e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.745328861754388e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.74531503743492e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004622745909728,285.0311279296875,294.1499938964844,288.8651123046875,284.19940185546875,291.6193542480469,289.64947509765625,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619107961654663,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.254385804524644e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.745328861754388e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.74531503743492e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004622745909728,285.0311279296875,294.1499938964844,288.8651123046875,284.19940185546875,291.6193542480469,289.64947509765625,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619107961654663,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
