time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.263915853807704e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.755364590091632e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.205296424217522e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.755350765772164e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0004627506423275,285.0299987792969,294.1499938964844,288.7122497558594,284.1465759277344,291.5697631835937,289.5164794921875,285.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5160226821899414,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.263915853807704e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.755364590091632e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.205296424217522e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.755350765772164e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0004627506423275,285.0299987792969,294.1499938964844,288.7122497558594,284.1465759277344,291.5697631835937,289.5164794921875,285.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5160226821899414,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.268350549973547e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.760034299688414e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.208745955722407e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.760020475368948e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.000462972180685,285.0294494628906,294.1499938964844,288.6361999511719,284.1197814941406,291.5442199707031,289.4471130371094,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4646425247192383,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.272233728552236e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.764123387867583e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.211766205728054e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.764109563548118e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.000463166157715,285.0289306640625,294.1499938964844,288.5604858398437,284.0927734375,291.51824951171875,289.3764343261719,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.007024229504168,60.0,2.413323163986206,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.277486242353916e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.769654570845888e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.215850928332657e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.769641474122182e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004634285578504,285.02789306640625,294.1499938964844,288.4104309082031,284.0381774902344,291.4650573730469,289.23211669921875,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261825398768e-09,0.0009885535109788,-0.0109102195128798,0.0,0.0,0.0,-0.0070566367357969,60.0,2.31086540222168,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.277486242353916e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.769654570845888e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.215850928332657e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.769641474122182e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004634285578504,285.02789306640625,294.1499938964844,288.4104309082031,284.0381774902344,291.4650573730469,289.23211669921875,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261825398768e-09,0.0009885535109788,-0.0109102195128798,0.0,0.0,0.0,-0.0070566367357969,60.0,2.31086540222168,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.278639481635764e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.770868200575932e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,7.216747326310724e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.770855103852227e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004634861543308,285.02691650390625,294.1499938964844,288.2626953125,283.98291015625,291.41015625,289.0858154296875,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208815097808838,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.278639481635764e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.770868200575932e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,7.216747326310724e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.770855103852227e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004634861543308,285.02691650390625,294.1499938964844,288.2626953125,283.98291015625,291.41015625,289.0858154296875,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208815097808838,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.275781485484912e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.767858864506708e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,7.21452379366383e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.76784504018724e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0004633434000425,285.0259704589844,294.1499938964844,288.1178894042969,283.9272155761719,291.3536071777344,288.94012451171875,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107600450515747,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.275781485484912e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.767858864506708e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,7.21452379366383e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.76784504018724e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0004633434000425,285.0259704589844,294.1499938964844,288.1178894042969,283.9272155761719,291.3536071777344,288.94012451171875,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107600450515747,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.269820293411613e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.761581168277188e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.209887553472072e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.761568071553484e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0004630456678569,285.02508544921875,294.1499938964844,287.9766845703125,283.8713073730469,291.29559326171875,288.7969055175781,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007818937301636,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.269820293411613e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.761581168277188e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.209887553472072e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.761568071553484e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0004630456678569,285.02508544921875,294.1499938964844,287.9766845703125,283.8713073730469,291.29559326171875,288.7969055175781,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007818937301636,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.26603315747343e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.757593215908857e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.206941518234089e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.75758011918515e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,0.0004628564929589,285.024658203125,294.1499938964844,287.9075927734375,283.84332275390625,291.2660827636719,288.7266845703125,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9587187767028809,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.26195425563492e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.753298218129204e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,7.203769200714305e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.753285121405496e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0004626527661457,285.02423095703125,294.1499938964844,287.8396301269531,283.8153686523437,291.2362365722656,288.65753173828125,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9102756977081297,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.253210009774192e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.744089766172692e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.744076669448988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0004622159758582,285.0234375,294.1499938964844,287.7074279785156,283.7596435546875,291.17559814453125,288.5226135253906,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8156317472457888,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.253210009774192e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.744089766172692e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.744076669448988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0004622159758582,285.0234375,294.1499938964844,287.7074279785156,283.7596435546875,291.17559814453125,288.5226135253906,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8156317472457888,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.244201646652073e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.73460337263532e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.734591003507376e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0004617660015355,285.0226745605469,294.1499938964844,287.58062744140625,283.704345703125,291.11383056640625,288.3923645019531,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.724476933479309,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.244201646652073e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.73460337263532e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.734591003507376e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0004617660015355,285.0226745605469,294.1499938964844,287.58062744140625,283.704345703125,291.11383056640625,288.3923645019531,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.724476933479309,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.238030906999484e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.728105214890093e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.185160939116031e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.728092845762148e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.000461457791971,285.02197265625,294.1499938964844,287.4598999023437,283.6498107910156,291.051025390625,288.26666259765625,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6377922296524048,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.238030906999484e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.728105214890093e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.185160939116031e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.728092845762148e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.000461457791971,285.02197265625,294.1499938964844,287.4598999023437,283.6498107910156,291.051025390625,288.26666259765625,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6377922296524048,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.231078729499131e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.7207841463387e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,7.17975344741717e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.720771777210756e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0004611104959622,285.0213317871094,294.1499938964844,287.3458557128906,283.5962219238281,290.9872741699219,288.14483642578125,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.555693507194519,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.231078729499131e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.7207841463387e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,7.17975344741717e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.720771777210756e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0004611104959622,285.0213317871094,294.1499938964844,287.3458557128906,283.5962219238281,290.9872741699219,288.14483642578125,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.555693507194519,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.225746907759458e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.715169289847836e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,7.175606151577085e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.715156920719892e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0004608441668096,285.02099609375,294.1499938964844,287.2915344238281,283.56988525390625,290.95513916015625,288.0859069824219,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5161482095718384,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.21948958421126e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.70857945503667e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,7.170739263528958e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.708567813504489e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004605316207744,285.02069091796875,294.1499938964844,287.2391052246094,283.5438842773437,290.9228515625,288.0287780761719,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4777926206588743,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.206013783114032e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.694389154901728e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.694376785773784e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004598585073836,285.0201110839844,294.1499938964844,287.1402893066406,283.4930419921875,290.8578491210937,287.9200744628906,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349834253712735e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4048010110855105,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.206013783114032e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.694389154901728e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.694376785773784e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004598585073836,285.0201110839844,294.1499938964844,287.1402893066406,283.4930419921875,290.8578491210937,287.9200744628906,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349834253712735e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4048010110855105,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.192703873850404e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.680372750153764e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.680361108621582e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004591936303768,285.01959228515625,294.1499938964844,287.04998779296875,283.4439392089844,290.7924499511719,287.8191223144531,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3376117944717407,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.192703873850404e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.680372750153764e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.680361108621582e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004591936303768,285.01959228515625,294.1499938964844,287.04998779296875,283.4439392089844,290.7924499511719,287.8191223144531,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3376117944717407,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.17893266887404e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.665871039032936e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.139194349292666e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.665859397500752e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0004585057613439,285.01910400390625,294.1499938964844,286.9642944335937,283.39483642578125,290.72674560546875,287.7254943847656,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297444539640537e-09,0.0009780467953532,-0.0076907677575945,0.0,0.0,0.0,-0.0064474996179342,60.0,1.2748783826828003,-0.0,-6.522007112153005e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.17893266887404e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.665871039032936e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.139194349292666e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.665859397500752e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0004585057613439,285.01910400390625,294.1499938964844,286.9642944335937,283.39483642578125,290.72674560546875,287.7254943847656,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297444539640537e-09,0.0009780467953532,-0.0076907677575945,0.0,0.0,0.0,-0.0064474996179342,60.0,1.2748783826828003,-0.0,-6.522007112153005e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.161212074104697e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.64721039053984e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.647198749007656e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004576205974444,285.0186462402344,294.1499938964844,286.8788452148437,283.3439025878906,290.66082763671875,287.6392517089844,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.07660164011736e-09,0.0009761584806255,-0.0071121035143733,0.0,0.0,0.0,-0.0063380189239978,60.0,1.2137025594711304,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.161212074104697e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.64721039053984e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.647198749007656e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004576205974444,285.0186462402344,294.1499938964844,286.8788452148437,283.3439025878906,290.66082763671875,287.6392517089844,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.07660164011736e-09,0.0009761584806255,-0.0071121035143733,0.0,0.0,0.0,-0.0063380189239978,60.0,1.2137025594711304,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.149162360699847e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.634521120460704e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.116038614185527e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.63450947892852e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004570186720229,285.0184326171875,294.1499938964844,286.8362121582031,283.3178100585937,290.6278076171875,287.5993957519531,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.9264382028770797e-09,0.0009748745360411,-0.0067186327651143,0.0,0.0,0.0,-0.0062635773792862,60.0,1.1831066608428955,-0.0,-6.479758951627447e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.13733965717256e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.622071229387076e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,7.106843258952722e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.622059587854892e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0004564281261991,285.0182189941406,294.1499938964844,286.793701171875,283.2913513183594,290.5947570800781,287.56231689453125,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109609107877e-09,0.0009736146894283,-0.006332587916404,0.0,0.0,0.0,-0.0061905398033559,60.0,1.152543306350708,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.118863818002863e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.602614591130988e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.602603677194566e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0004555052146315,285.0178527832031,294.1499938964844,286.7089233398437,283.2373962402344,290.52850341796875,287.4928283691406,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488522403804836e-09,0.0009716454660519,-0.0057292385026812,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0919405221939087,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.118863818002863e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.602614591130988e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.602603677194566e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0004555052146315,285.0178527832031,294.1499938964844,286.7089233398437,283.2373962402344,290.52850341796875,287.4928283691406,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488522403804836e-09,0.0009716454660519,-0.0057292385026812,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0919405221939087,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.10195813048631e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.584812505636364e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.584801591699944e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004546607669908,285.0175170898437,294.1499938964844,286.62457275390625,283.1822204589844,290.4620666503906,287.4296264648437,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381709901570957e-09,0.0009698438225314,-0.005177179351449,0.0,0.0,0.0,-0.0059719453565776,60.0,1.03223979473114,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.10195813048631e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.584812505636364e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.584801591699944e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004546607669908,285.0175170898437,294.1499938964844,286.62457275390625,283.1822204589844,290.4620666503906,287.4296264648437,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381709901570957e-09,0.0009698438225314,-0.005177179351449,0.0,0.0,0.0,-0.0059719453565776,60.0,1.03223979473114,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.084550401894376e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.566480730427428e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.566469816491008e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0004537912318482,285.0172119140625,294.1499938964844,286.540771484375,283.1260681152344,290.3954467773437,287.3725280761719,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212289702532412e-09,0.000967988744378,-0.0046087107621133,0.0,0.0,0.0,-0.0058643980883061,60.0,0.9732167720794678,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
