time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.084550401894376e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.566480730427428e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.566469816491008e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0004537912318482,285.0172119140625,294.1499938964844,286.540771484375,283.1260681152344,290.3954467773437,287.3725280761719,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212289702532412e-09,0.000967988744378,-0.0046087107621133,0.0,0.0,0.0,-0.0058643980883061,60.0,0.9732167720794678,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.063923062058166e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.544759086566046e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.049740088405088e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.544748172629625e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0004527608689386,285.0169372558594,294.1499938964844,286.4574890136719,283.06915283203125,290.32867431640625,287.3235778808594,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417503655889e-09,0.0009657907066866,-0.0039351279847323,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9146617650985718,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.063923062058166e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.544759086566046e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.049740088405088e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.544748172629625e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0004527608689386,285.0169372558594,294.1499938964844,286.4574890136719,283.06915283203125,290.32867431640625,287.3235778808594,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417503655889e-09,0.0009657907066866,-0.0039351279847323,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9146617650985718,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.052465611603112e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.532693366054446e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.040828495519236e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.532682452118024e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0004521885130088,285.016845703125,294.1499938964844,286.4161071777344,283.0404357910156,290.29522705078125,287.3021545410156,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213932501647371e-09,0.000964569800999,-0.0035609805490821,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8854981064796448,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.041020530276e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.520641469862312e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.031926361378282e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.520630555925892e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0004516168264672,285.0167236328125,294.1499938964844,286.3748779296875,283.0116271972656,290.26177978515625,287.2835693359375,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.57877311224297e-09,0.0009633501758798,-0.0031872557010501,0.0,0.0,0.0,-0.0055954791605472,60.0,0.856489896774292,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.020966535899788e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.499523730482906e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.499512816546483e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0004506151308305,285.0165405273437,294.1499938964844,286.2929382324219,282.9537353515625,290.1947937011719,287.253173828125,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.7990753650665283,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.020966535899788e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.499523730482906e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.499512816546483e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0004506151308305,285.0165405273437,294.1499938964844,286.2929382324219,282.9537353515625,290.1947937011719,287.253173828125,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.7990753650665283,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.011289512272924e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.48933302424848e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,7.008801912888885e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.48932211031206e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004501317162066,285.01641845703125,294.1499938964844,286.2366943359375,282.9135437011719,290.1483459472656,287.2366943359375,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082640443722426e-09,0.000960181467235,-0.002216360066086,0.0,0.0,0.0,-0.0054117990657687,60.0,0.7600141763687134,-0.0,-6.285890918888981e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.008176857605577e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.486055205343293e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,7.006381201790646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.486045019002633e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0004499762435443,285.016357421875,294.1499938964844,286.2117919921875,282.8956604003906,290.127685546875,287.23016357421875,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.0021147003863006,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7428422570228577,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.002707520266995e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.480295557295904e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.480285370955244e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0004497030749917,285.0162353515625,294.1499938964844,286.1314697265625,282.8376159667969,290.0603942871094,287.21063232421875,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6878700852394104,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.002707520266995e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.480295557295904e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.480285370955244e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0004497030749917,285.0162353515625,294.1499938964844,286.1314697265625,282.8376159667969,290.0603942871094,287.21063232421875,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6878700852394104,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.002741717267781e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.480331209488212e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.002153142821044e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.480321023147552e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004497047630138,285.01641845703125,294.1499938964844,286.0520324707031,282.7798156738281,289.994873046875,287.1914978027344,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000918716948945,1.061028598314806e-09,0.0009187159012071,-0.0018707432318478,0.0,0.0,0.0,-0.0051367064006626,60.0,0.6201895475387573,-0.0,-6.273958064184626e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.002741717267781e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.480331209488212e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.002153142821044e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.480321023147552e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004497047630138,285.01641845703125,294.1499938964844,286.0520324707031,282.7798156738281,289.994873046875,287.1914978027344,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000918716948945,1.061028598314806e-09,0.0009187159012071,-0.0018707432318478,0.0,0.0,0.0,-0.0051367064006626,60.0,0.6201895475387573,-0.0,-6.273958064184626e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.001854778034613e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.479396976530552e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,7.001463382039219e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.479387517785652e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004496604669839,285.01776123046875,294.1499938964844,286.0126647949219,282.75103759765625,289.96337890625,287.1815795898437,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248331189155,1.0561730379166079e-09,0.0009248320711776,-0.001851861947216,0.0,0.0,0.0,-0.0051652514375746,60.0,0.5777458548545837,-0.0,-6.27271887765346e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.002851584227756e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.48044689721428e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.00223827152513e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.48043671087362e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0004497102636378,285.0183410644531,294.1499938964844,285.9735717773437,282.7223815917969,289.9317626953125,287.171630859375,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000873043492902,1.01658903517432e-09,0.0008730424451641,-0.0017995845992118,0.0,0.0,0.0,-0.0048870048485696,60.0,0.5453323721885681,-0.0,-6.274105857073664e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,4.1752911783987656e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,4.396787699079141e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,3.2474581530550495e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,4.396782969706692e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0002085640735458,285.0195617675781,294.1499938964844,285.8961181640625,282.66558837890625,289.8718566894531,287.1522521972656,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402866660617,9.524746547029395e-10,0.0008402857347391,-0.0016637843800708,0.0,0.0,0.0,-0.0046727117151021,60.0,0.4735279381275177,-0.0,-1.349475020617774e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,4.1752911783987656e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,4.396787699079141e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,3.2474581530550495e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,4.396782969706692e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0002085640735458,285.0195617675781,294.1499938964844,285.8961181640625,282.66558837890625,289.8718566894531,287.1522521972656,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402866660617,9.524746547029395e-10,0.0008402857347391,-0.0016637843800708,0.0,0.0,0.0,-0.0046727117151021,60.0,0.4735279381275177,-0.0,-1.349475020617774e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.004195453599095e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.481862070970236e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.003283099038526e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.481851884629576e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0004497774352785,285.0218811035156,294.1499938964844,285.8431396484375,282.626708984375,289.8329772949219,287.1392517089844,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006492332904599,8.089525715959667e-10,0.0006492324755527,-0.0014775162562727,0.0,0.0,0.0,-0.0036680067423731,60.0,0.4116513729095459,-0.0,-6.275971031755034e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,8.214658009819686e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,8.650440577184781e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,6.389197369571775e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,8.650431118439883e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0004103384853806,285.02264404296875,294.1499938964844,285.8197631835937,282.60955810546875,289.8187255859375,287.133544921875,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726616411469,8.013690266928105e-10,0.0006726608262397,-0.0014341508504003,0.0,0.0,0.0,-0.0037789738271385,60.0,0.3709646761417389,-0.0,-5.2236014624895695e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,2.9413118681986816e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,3.0973464163253084e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,2.287693678226788e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,3.097343505942263e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0001469243725296,285.0249938964844,294.1499938964844,285.7445678710937,282.5545349121094,289.77880859375,287.118896484375,285.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005328910192474,6.118274220590081e-10,0.0005328903789632,-0.0010756138944998,0.0,0.0,0.0,-0.0029680924490094,60.0,0.266418844461441,-0.0,-6.696887488999437e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,2.9413118681986816e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,3.0973464163253084e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,2.287693678226788e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,3.097343505942263e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0001469243725296,285.0249938964844,294.1499938964844,285.7445678710937,282.5545349121094,289.77880859375,287.118896484375,285.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005328910192474,6.118274220590081e-10,0.0005328903789632,-0.0010756138944998,0.0,0.0,0.0,-0.0029680924490094,60.0,0.266418844461441,-0.0,-6.696887488999437e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,3.0270721254055388e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,3.187655966030434e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,2.354396019654814e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,3.187653055647388e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.000151208252646,285.0346374511719,294.1499938964844,285.67059326171875,282.50067138671875,289.75396728515625,287.1117858886719,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00032254710095,4.0342496010481455e-10,0.0003225466934964,-0.0007380644674412,0.0,0.0,0.0,-0.0018168172100558,60.0,0.1617902368307113,-0.0,-7.093102105670823e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,3.0270721254055388e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,3.187655966030434e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,2.354396019654814e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,3.187653055647388e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.000151208252646,285.0346374511719,294.1499938964844,285.67059326171875,282.50067138671875,289.75396728515625,287.1117858886719,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00032254710095,4.0342496010481455e-10,0.0003225466934964,-0.0007380644674412,0.0,0.0,0.0,-0.0018168172100558,60.0,0.1617902368307113,-0.0,-7.093102105670823e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,2.483453499735333e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,2.615199082356412e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,1.9315804820507765e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,2.6151963538723063e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0001240534329554,285.03790283203125,294.1499938964844,285.63409423828125,282.4742736816406,289.7474365234375,287.1122436523437,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638371661305,3.301892648188698e-10,0.0002638368459884,-0.0006042364402674,0.0,0.0,0.0,-0.0014862400712445,60.0,0.1257053613662719,-0.0,-4.774223683057244e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,2.0051824321853928e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,2.1115560230100527e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.5595907825627364e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,2.111554022121709e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001001628479571,285.0406799316406,294.1499938964844,285.5979309082031,282.4481811523437,289.7428894042969,287.11376953125,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.672356225197348e-10,0.0002136605326086,-0.0004889064584858,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0961975306272506,-0.0,-3.112421875783866e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.3034024050284644e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,1.3725470125791617e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,1.0137602657778189e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,1.372545648337109e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,6.510753883048892e-05,285.0445251464844,294.1499938964844,285.526611328125,282.3972473144531,289.7378845214844,287.1172180175781,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370752058987188e-10,0.000138882867759,-0.000317797268508,0.0,0.0,0.0,-0.0007822883781045,60.0,0.0542333647608757,-0.0,-1.3150662780958555e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.3034024050284644e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,1.3725470125791617e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,1.0137602657778189e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,1.372545648337109e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,6.510753883048892e-05,285.0445251464844,294.1499938964844,285.526611328125,282.3972473144531,289.7378845214844,287.1172180175781,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370752058987188e-10,0.000138882867759,-0.000317797268508,0.0,0.0,0.0,-0.0007822883781045,60.0,0.0542333647608757,-0.0,-1.3150662780958555e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,8.895416613086127e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.36731248657452e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,6.918677172507159e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.367303391627502e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,4.443437137524597e-05,285.04656982421875,294.1499938964844,285.4566955566406,282.3480224609375,289.73565673828125,287.11962890625,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.478420543018728e-05,1.1855111337055746e-10,9.478408901486546e-05,-0.0002168888458982,0.0,0.0,0.0,-0.0005338922492228,60.0,0.0299981515854597,-0.0,-6.125241425181114e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,8.895416613086127e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.36731248657452e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,6.918677172507159e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.367303391627502e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,4.443437137524597e-05,285.04656982421875,294.1499938964844,285.4566955566406,282.3480224609375,289.73565673828125,287.11962890625,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.478420543018728e-05,1.1855111337055746e-10,9.478408901486546e-05,-0.0002168888458982,0.0,0.0,0.0,-0.0005338922492228,60.0,0.0299981515854597,-0.0,-6.125241425181114e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.550037142005749e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,6.897511866554851e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.094487733003916e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,6.897505045344587e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,3.2718733564252034e-05,285.04766845703125,294.1499938964844,285.3882751464844,282.3007202148437,289.7344970703125,287.12109375,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316822253168e-05,8.729365841286807e-11,6.97930809110403e-05,-0.0001597034424776,0.0,0.0,0.0,-0.0003931249084416,60.0,0.0164206735789775,-0.0,-3.321070640716073e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.550037142005749e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,6.897511866554851e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.094487733003916e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,6.897505045344587e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,3.2718733564252034e-05,285.04766845703125,294.1499938964844,285.3882751464844,282.3007202148437,289.7344970703125,287.12109375,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316822253168e-05,8.729365841286807e-11,6.97930809110403e-05,-0.0001597034424776,0.0,0.0,0.0,-0.0003931249084416,60.0,0.0164206735789775,-0.0,-3.321070640716073e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,4.893041477771476e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,5.152613994141575e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,3.8057098663557554e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.152608991920715e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,2.444171332172118e-05,285.0483093261719,294.1499938964844,285.3213806152344,282.2555236816406,289.73388671875,287.1219787597656,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521055917474428e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092356661334633,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,4.893041477771476e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,5.152613994141575e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,3.8057098663557554e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.152608991920715e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,2.444171332172118e-05,285.0483093261719,294.1499938964844,285.3213806152344,282.2555236816406,289.73388671875,287.1219787597656,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521055917474428e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092356661334633,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,4.122457539779134e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,4.341150997788645e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,3.206364908692194e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,4.3411464503151365e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.059249163721688e-05,285.04852294921875,294.1499938964844,285.2885437011719,282.2337646484375,289.73370361328125,287.1222229003906,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926491343881935e-05,5.494094068581034e-11,4.392643677419983e-05,-0.0001005142330541,0.0,0.0,0.0,-0.0002474253124091,60.0,0.0068795951083302,-0.0,-1.3155365685690867e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.370792455825722e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,3.549610710251727e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,2.621734893182293e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,3.54960707227292e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.683777736616321e-05,285.04864501953125,294.1499938964844,285.2561340332031,282.21258544921875,289.7335510253906,287.1224365234375,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.591719359974377e-05,4.49233011901029e-11,3.591714630601928e-05,-8.218705625040457e-05,0.0,0.0,0.0,-0.0002023112319875,60.0,0.0049037067219614,-0.0,-8.7953810901098e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.022398120971048e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.129684844476288e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,1.5729807500974855e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.1296827981132083e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.0102279702550732e-05,285.0487365722656,294.1499938964844,285.1925354003906,282.172119140625,289.7334289550781,287.12261962890625,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.154963112843689e-05,2.695311508704723e-11,2.154960384359584e-05,-4.931057628709823e-05,0.0,0.0,0.0,-0.0001213828654726,60.0,0.0015789207536727,-0.0,-3.166094469930769e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.022398120971048e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.129684844476288e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,1.5729807500974855e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.1296827981132083e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.0102279702550732e-05,285.0487365722656,294.1499938964844,285.1925354003906,282.172119140625,289.7334289550781,287.12261962890625,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.154963112843689e-05,2.695311508704723e-11,2.154960384359584e-05,-4.931057628709823e-05,0.0,0.0,0.0,-0.0001213828654726,60.0,0.0015789207536727,-0.0,-3.166094469930769e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.304864326812094e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.3740864233113823e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,1.0148974070034456e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.37408505906933e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.518056125059957e-06,285.0487670898437,294.1499938964844,285.1499938964844,282.1458740234375,289.7334289550781,287.1226806640625,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904011211707257e-05,1.7390346107593047e-11,1.390399302181322e-05,-3.1815583497518674e-05,0.0,0.0,0.0,-7.831727270968258e-05,60.0,0.0004112766182515,-0.0,-1.318017917029124e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
