time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.0392182048235554e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.0943479082925478e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,8.082830618150183e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.0943468851110083e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,5.1911010814365e-06,285.0487670898437,294.1499938964844,285.1307067871094,282.1342468261719,289.7333984375,287.1226806640625,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073485438828357e-05,1.3850062589859656e-11,1.107347179640783e-05,-2.5338638806715608e-05,0.0,0.0,0.0,-6.237372872419655e-05,60.0,0.0001983709516935,-0.0,-8.359956824022241e-12,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.4782095187656523e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,4.715775503427722e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,3.483061732367787e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,4.715770671737119e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,2.236954514955869e-06,285.0487060546875,294.1499938964844,285.0706787109375,282.0992126464844,289.7333984375,287.1226806640625,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.771811290993355e-06,5.968317853821681e-12,4.771805379277794e-06,-1.091897502192296e-05,0.0,0.0,0.0,-2.687823143787682e-05,60.0,-0.0003690845915116,-0.0,-1.5523850651136262e-12,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.4782095187656523e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,4.715775503427722e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,3.483061732367787e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,4.715770671737119e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,2.236954514955869e-06,285.0487060546875,294.1499938964844,285.0706787109375,282.0992126464844,289.7333984375,287.1226806640625,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.771811290993355e-06,5.968317853821681e-12,4.771805379277794e-06,-1.091897502192296e-05,0.0,0.0,0.0,-2.687823143787682e-05,60.0,-0.0003690845915116,-0.0,-1.5523850651136262e-12,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5467693970094842e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.6288244353290793e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.203046338105196e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.6288228721350606e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.726420108156162e-07,285.0487060546875,294.1499938964844,285.0125427246094,282.0671691894531,289.7333984375,287.1226806640625,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6481938018841902e-06,2.0614742551883225e-12,1.6481917555211112e-06,-3.771428282561829e-06,0.0,0.0,0.0,-9.283801773563027e-06,60.0,-0.0002319497725693,-0.0,-1.8520032512778228e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5467693970094842e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.6288244353290793e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.203046338105196e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.6288228721350606e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.726420108156162e-07,285.0487060546875,294.1499938964844,285.0125427246094,282.0671691894531,289.7333984375,287.1226806640625,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6481938018841902e-06,2.0614742551883225e-12,1.6481917555211112e-06,-3.771428282561829e-06,0.0,0.0,0.0,-9.283801773563027e-06,60.0,-0.0002319497725693,-0.0,-1.8520032512778228e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.745500596456625e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,8.156393960234709e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,6.024295373663335e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,8.156386144264617e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.869031388603617e-07,285.0487060546875,294.1499938964844,284.98419189453125,282.05230712890625,289.7333984375,287.1226806640625,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.253500141108816e-07,1.0322756104769182e-12,8.253489909293421e-07,-1.8885741610574769e-06,0.0,0.0,0.0,-4.648958565667272e-06,60.0,-0.0001625537988729,-0.0,-4.6439719745498126e-14,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,3.236830536934576e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.4085420708152014e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.5175420859113732e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.4085388733728905e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.6168611693956336e-07,285.0487060546875,294.1499938964844,284.9563293457031,282.0382995605469,289.7333984375,287.1226806640625,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.448928396210249e-07,4.313875916640149e-13,3.4489241329538345e-07,-7.892011240073771e-07,0.0,0.0,0.0,-1.942695234902203e-06,60.0,-0.0001051541330525,-0.0,-8.110181227765842e-15,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2641131474921963e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.331173393737117e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.8320185326628e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.3311720614694875e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.314496037163053e-09,285.0487060546875,294.1499938964844,284.9021301269531,282.0127258300781,289.7333984375,287.1226806640625,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473168358757448e-08,1.686269803262072e-14,1.3473151483367474e-08,-3.08271559390505e-08,0.0,0.0,0.0,-7.588823791593313e-08,60.0,-2.9084372727083974e-05,-0.0,-1.2369794537738436e-17,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2641131474921963e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.331173393737117e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.8320185326628e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.3311720614694875e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.314496037163053e-09,285.0487060546875,294.1499938964844,284.9021301269531,282.0127258300781,289.7333984375,287.1226806640625,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473168358757448e-08,1.686269803262072e-14,1.3473151483367474e-08,-3.08271559390505e-08,0.0,0.0,0.0,-7.588823791593313e-08,60.0,-2.9084372727083974e-05,-0.0,-1.2369794537738436e-17,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-8.417187086218192e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-8.863713235607307e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,-6.546719416578027e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-8.863704215045232e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,-4.2045519843547647e-10,285.0487060546875,294.1499938964844,284.8500061035156,281.9906921386719,289.7333984375,287.1226806640625,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,8.87085294110079e-10,-1.0995231985563218e-15,-8.870841838870545e-10,2.035600799032977e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.41870498030039e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-8.417187086218192e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-8.863713235607307e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,-6.546719416578027e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-8.863704215045232e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,-4.2045519843547647e-10,285.0487060546875,294.1499938964844,284.8500061035156,281.9906921386719,289.7333984375,287.1226806640625,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,8.87085294110079e-10,-1.0995231985563218e-15,-8.870841838870545e-10,2.035600799032977e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.41870498030039e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.53504934458093e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.6164826421860568e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.1939306314434628e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.6164809074625808e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.667876056327572e-11,285.0487060546875,294.1499938964844,284.79931640625,281.9725341796875,289.7333984375,287.1226806640625,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6392154300604034e-10,1.8526141833201507e-16,1.6392136259479884e-10,-3.756782940289583e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.257719865563558e-06,-0.0,-1.8240439183980977e-21,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.53504934458093e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.6164826421860568e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.1939306314434628e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.6164809074625808e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.667876056327572e-11,285.0487060546875,294.1499938964844,284.79931640625,281.9725341796875,289.7333984375,287.1226806640625,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6392154300604034e-10,1.8526141833201507e-16,1.6392136259479884e-10,-3.756782940289583e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.257719865563558e-06,-0.0,-1.8240439183980977e-21,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-3.5817817895661408e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-3.77179277394335e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,-2.7858381834028334e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-3.771788870815529e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,-1.7891710682449435e-11,285.0487060546875,294.1499938964844,284.7493896484375,281.958251953125,289.7333984375,287.1226806640625,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,3.6378129675274096e-11,-3.375368061293263e-17,-3.637809845025153e-11,8.437998910704181e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.498940936377039e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-3.5817817895661408e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-3.77179277394335e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,-2.7858381834028334e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-3.771788870815529e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,-1.7891710682449435e-11,285.0487060546875,294.1499938964844,284.7493896484375,281.958251953125,289.7333984375,287.1226806640625,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,3.6378129675274096e-11,-3.375368061293263e-17,-3.637809845025153e-11,8.437998910704181e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.498940936377039e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.7247314453125,281.9524841308594,289.7333984375,287.1226806640625,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,5.479858373291791e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.70025634765625,281.9476013183594,289.7333984375,287.1226806640625,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,5.374267402658006e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584154478112964e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.6941377731168337e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.9898843586340506e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.6941350626114025e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.2779793499492764e-12,285.0487060546875,294.1499938964844,284.6519470214844,281.9402160644531,289.7333984375,287.1226806640625,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,2.691409812030643e-12,1.0099043962756852e-17,-2.6914197866906298e-12,2.7770925749986963e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.064918696007226e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584154478112964e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.6941377731168337e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.9898843586340506e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.6941350626114025e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.2779793499492764e-12,285.0487060546875,294.1499938964844,284.6519470214844,281.9402160644531,289.7333984375,287.1226806640625,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,2.691409812030643e-12,1.0099043962756852e-17,-2.6914197866906298e-12,2.7770925749986963e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.064918696007226e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.6044616699219,281.93585205078125,289.7333984375,287.1226806640625,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,4.712919235316804e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.6044616699219,281.93585205078125,289.7333984375,287.1226806640625,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,4.712919235316804e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.557861328125,281.9341735839844,289.7333984375,287.1226806640625,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,4.37679091191967e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.557861328125,281.9341735839844,289.7333984375,287.1226806640625,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,4.37679091191967e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.5121154785156,281.9349365234375,289.7333984375,287.1226806640625,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.635752510346534e-12,9.480630501922408e-18,-2.635762051325652e-12,4.458569364401699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.067032477905741e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.5121154785156,281.9349365234375,289.7333984375,287.1226806640625,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.635752510346534e-12,9.480630501922408e-18,-2.635762051325652e-12,4.458569364401699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.067032477905741e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.48956298828125,281.9361267089844,289.7333984375,287.1226806640625,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,3.918175934813917e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.4672546386719,281.93780517578125,289.7333984375,287.1226806640625,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,3.775331379074487e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.42333984375,281.9425354003906,289.7333984375,287.1226806640625,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,3.50498976331437e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.42333984375,281.9425354003906,289.7333984375,287.1226806640625,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,3.50498976331437e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.3803405761719,281.9488220214844,289.7333984375,287.1226806640625,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,3.254869170632446e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.3803405761719,281.9488220214844,289.7333984375,287.1226806640625,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,3.254869170632446e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.3383178710937,281.9564208984375,289.7333984375,287.1226806640625,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,3.0231024084059754e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.3383178710937,281.9564208984375,289.7333984375,287.1226806640625,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,3.0231024084059754e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584154478112964e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.6941377731168337e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,-1.9898843586340506e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.6941350626114025e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,-1.2779793499492764e-12,285.0487060546875,294.1499938964844,284.2972717285156,281.96502685546875,289.7333984375,287.1226806640625,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.541074698285549e-14,1.152195012630322e-17,7.539922055850928e-14,1.8030650757172584e-12,0.0,0.0,0.0,0.0,60.0,2.807867531373631e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584154478112964e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.6941377731168337e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,-1.9898843586340506e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.6941350626114025e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,-1.2779793499492764e-12,285.0487060546875,294.1499938964844,284.2972717285156,281.96502685546875,289.7333984375,287.1226806640625,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.541074698285549e-14,1.152195012630322e-17,7.539922055850928e-14,1.8030650757172584e-12,0.0,0.0,0.0,0.0,60.0,2.807867531373631e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584154478112964e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.6941377731168337e-13,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.9898843586340506e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.6941350626114025e-13,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.2779793499492764e-12,285.0487060546875,294.1499938964844,284.2771301269531,281.9696350097656,289.7333984375,287.1226806640625,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.5903649709323124e-14,1.2758776220791497e-17,-3.591640941364056e-14,-1.5598881778280949e-12,0.0,0.0,0.0,0.0,60.0,2.7064666028309148e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2572326660156,281.974365234375,289.7333984375,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,2.6089142011187505e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2182006835937,281.9842224121094,289.7333984375,287.1226806640625,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,2.423714704491431e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2182006835937,281.9842224121094,289.7333984375,287.1226806640625,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,2.423714704491431e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.1802062988281,281.99432373046875,289.7333984375,287.1226806640625,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,2.2515405362355523e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
