time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,283.8042297363281,282.05474853515625,289.7333984375,287.1226806640625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,1.0329086563842793e-07,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,283.8042297363281,282.05474853515625,289.7333984375,287.1226806640625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,1.0329086563842793e-07,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,283.7976989746094,282.0486145019531,289.7333984375,287.1226806640625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140363587137664e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,9.960190539004544e-08,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584154478112964e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.6941377731168337e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,-1.9898843586340506e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.6941350626114025e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,-1.2779793499492764e-12,285.0487060546875,294.1499938964844,283.79022216796875,282.04156494140625,289.7333984375,287.1226806640625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.730916838153408e-12,1.4181682384337863e-17,2.7309027435251654e-12,-2.533915568689316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.595849093102517e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,283.772216796875,282.0246887207031,289.7333984375,287.1226806640625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140362759957053e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,8.924094174744823e-08,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0,285.0487060546875,294.1499938964844,283.772216796875,282.0246887207031,289.7333984375,287.1226806640625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9753546942700293e-14,1.2140362759957053e-17,1.974140726650024e-14,1.2158848960216328e-13,0.0,0.0,0.0,0.0,60.0,8.924094174744823e-08,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.3362604356359498e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.407148175758266e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.0393166327560266e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.407146732468334e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.674885977275835e-09,285.0487060546875,294.1499938964844,283.75,282.0038146972656,289.7333984375,287.1226806640625,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4232769629529685e-08,1.7782802818168755e-14,1.423275186596129e-08,-3.2571094266131695e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.40884695207933e-06,-0.0,-1.3822061477127373e-17,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.3362604356359498e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.407148175758266e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.0393166327560266e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.407146732468334e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.674885977275835e-09,285.0487060546875,294.1499938964844,283.75,282.0038146972656,289.7333984375,287.1226806640625,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4232769629529685e-08,1.7782802818168755e-14,1.423275186596129e-08,-3.2571094266131695e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.40884695207933e-06,-0.0,-1.3822061477127373e-17,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.962045245335503e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,8.384425598251255e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,6.1927192263055986e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.384417604645478e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.97719936984231e-08,285.0486755371094,294.1499938964844,283.7240295410156,281.9794311523437,289.7334289550781,287.1226806640625,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.48297005973109e-08,1.0611509500962901e-13,8.482959401590051e-08,-1.941168221719636e-07,0.0,0.0,0.0,-4.778266884386539e-07,60.0,-1.3382133147388233e-05,-0.0,-4.907268968654436e-16,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.962045245335503e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,8.384425598251255e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,6.1927192263055986e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.384417604645478e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.97719936984231e-08,285.0486755371094,294.1499938964844,283.7240295410156,281.9794311523437,289.7334289550781,287.1226806640625,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.48297005973109e-08,1.0611509500962901e-13,8.482959401590051e-08,-1.941168221719636e-07,0.0,0.0,0.0,-4.778266884386539e-07,60.0,-1.3382133147388233e-05,-0.0,-4.907268968654436e-16,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.3352908467823e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,1.4061269837384316e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,1.0385624449327224e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.40612556265296e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,6.670042580481095e-07,285.048583984375,294.1499938964844,283.6951599121094,281.9523010253906,289.7334289550781,287.1226501464844,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4227426845536684e-06,1.7795196739778252e-12,1.4227408655642648e-06,-3.2556156384089263e-06,0.0,0.0,0.0,-8.013914339244366e-06,60.0,-0.0005772677832283,-0.0,-1.3802008852221298e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.3352908467823e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,1.4061269837384316e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,1.0385624449327224e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.40612556265296e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,6.670042580481095e-07,285.048583984375,294.1499938964844,283.6951599121094,281.9523010253906,289.7334289550781,287.1226501464844,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4227426845536684e-06,1.7795196739778252e-12,1.4227408655642648e-06,-3.2556156384089263e-06,0.0,0.0,0.0,-8.013914339244366e-06,60.0,-0.0005772677832283,-0.0,-1.3802008852221298e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.8318999056864413e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,2.9821302405252936e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,2.202595084099812e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.982127114137257e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.4145902014206513e-06,285.048583984375,294.1499938964844,283.6797180175781,281.93780517578125,289.7334289550781,287.1226501464844,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.017388053194736e-06,3.774031000908229e-12,3.017384415215929e-06,-6.904577276145574e-06,0.0,0.0,0.0,-1.6996098565869033e-05,60.0,-0.0017619418213143,-0.0,-6.207924257116415e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,5.534502633963712e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,5.828104008287482e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,4.3046253495049314e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.828098323945596e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,2.7645940008369507e-06,285.048583984375,294.1499938964844,283.6636047363281,281.92266845703125,289.7334289550781,287.1226501464844,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.897024948353646e-06,7.375753653671158e-12,5.897017672396032e-06,-1.3493934602593072e-05,0.0,0.0,0.0,-3.3216289011761546e-05,60.0,-0.0038267702329903,-0.0,-2.3710887853828355e-12,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.5789629514983972e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.6627258219159555e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.228085807269963e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.6627242303002276e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.88723355071852e-06,285.04864501953125,294.1499938964844,283.6295471191406,281.89068603515625,289.7333679199219,287.1227111816406,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.682395850366447e-05,2.1042664138937184e-11,1.682393667579163e-05,-3.849756467388943e-05,0.0,0.0,0.0,-9.476460400037467e-05,60.0,-0.0121212610974907,-0.0,-1.9298986020377384e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.5789629514983972e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.6627258219159555e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.228085807269963e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.6627242303002276e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.88723355071852e-06,285.04864501953125,294.1499938964844,283.6295471191406,281.89068603515625,289.7333679199219,287.1227111816406,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.682395850366447e-05,2.1042664138937184e-11,1.682393667579163e-05,-3.849756467388943e-05,0.0,0.0,0.0,-9.476460400037467e-05,60.0,-0.0121212610974907,-0.0,-1.9298986020377384e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,3.366848204677808e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,3.5454572753224056e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.6186671675532125e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.5454536373435985e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.6818075891933404e-05,285.0488586425781,294.1499938964844,283.5932006835937,281.8565673828125,289.733154296875,287.1229248046875,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486979884865683e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283442251384258,-0.0,-8.774809351352886e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,3.366848204677808e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,3.5454572753224056e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.6186671675532125e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.5454536373435985e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.6818075891933404e-05,285.0488586425781,294.1499938964844,283.5932006835937,281.8565673828125,289.733154296875,287.1229248046875,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486979884865683e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283442251384258,-0.0,-8.774809351352886e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,5.536918706638971e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.830648206028855e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,4.3065042518719565e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.830642294313293e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.765800672932528e-05,285.0493469238281,294.1499938964844,283.5548095703125,281.82049560546875,289.7325439453125,287.1234130859375,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996844018111005e-05,7.379043903688043e-11,5.8996771258534864e-05,-0.0001349996309727,0.0,0.0,0.0,-0.0003323124838061,60.0,-0.0512430183589458,-0.0,-2.3731591691777965e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,5.536918706638971e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.830648206028855e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,4.3065042518719565e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.830642294313293e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.765800672932528e-05,285.0493469238281,294.1499938964844,283.5548095703125,281.82049560546875,289.7325439453125,287.1234130859375,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996844018111005e-05,7.379043903688043e-11,5.8996771258534864e-05,-0.0001349996309727,0.0,0.0,0.0,-0.0003323124838061,60.0,-0.0512430183589458,-0.0,-2.3731591691777965e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,8.429005902144127e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.876158972270787e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,6.555912023031851e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.876149877323769e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,4.210455881548114e-05,285.0502624511719,294.1499938964844,283.5145263671875,281.7826538085937,289.7312316894531,287.1242370605469,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.981249993667006e-05,1.1233321217662962e-10,8.981238352134824e-05,-0.000205513642868,0.0,0.0,0.0,-0.0005058883689343,60.0,-0.0838497653603553,-0.0,-5.499755095783595e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,8.429005902144127e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.876158972270787e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,6.555912023031851e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.876149877323769e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,4.210455881548114e-05,285.0502624511719,294.1499938964844,283.5145263671875,281.7826538085937,289.7312316894531,287.1242370605469,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.981249993667006e-05,1.1233321217662962e-10,8.981238352134824e-05,-0.000205513642868,0.0,0.0,0.0,-0.0005058883689343,60.0,-0.0838497653603553,-0.0,-5.499755095783595e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,1.090087152988417e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,1.147915463661775e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,8.478479685436469e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.1479143722681329e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,5.445201531983912e-05,285.0512390136719,294.1499938964844,283.4937438964844,281.7631530761719,289.7298889160156,287.1247863769531,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503532784,1.4527543057418768e-10,0.0001161502077593,-0.0002657815057318,0.0,0.0,0.0,-0.0006542421178892,60.0,-0.1052740886807441,-0.0,-9.198415917843759e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,1.4730226212122943e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,1.5511654055444524e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,1.145687565440312e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.5511639503529295e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.358040602412075e-05,285.0527038574219,294.1499938964844,283.4725952148437,281.7432861328125,289.7275695800781,287.1252746582031,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156952344696,1.9630878866916388e-10,0.0001569521409692,-0.0003591470303945,0.0,0.0,0.0,-0.0008840683149173,60.0,-0.1379852145910263,-0.0,-1.679613892413556e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,2.761437644949183e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,2.9079299565637484e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,2.147790837625508e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,2.9079270461807027e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001379392924718,285.0577697753906,294.1499938964844,283.42919921875,281.7025451660156,289.7160949707031,287.122314453125,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2549162209033966,-0.0,-5.902840438665181e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,2.761437644949183e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,2.9079299565637484e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,2.147790837625508e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,2.9079270461807027e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001379392924718,285.0577697753906,294.1499938964844,283.42919921875,281.7025451660156,289.7160949707031,287.122314453125,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2549162209033966,-0.0,-5.902840438665181e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,4.5962919102748856e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,4.840121982851997e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,3.574903894332237e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.840117253479548e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0002295939048053,285.06353759765625,294.1499938964844,283.38458251953125,281.6606140136719,289.6822204589844,287.0965576171875,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987037391401,6.21522944221908e-10,0.0004987031570635,-0.00113529083319,0.0,0.0,0.0,-0.0028076951857656,60.0,-0.4622388482093811,-0.0,-1.6353309817418452e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,4.5962919102748856e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,4.840121982851997e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,3.574903894332237e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.840117253479548e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0002295939048053,285.06353759765625,294.1499938964844,283.38458251953125,281.6606140136719,289.6822204589844,287.0965576171875,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987037391401,6.21522944221908e-10,0.0004987031570635,-0.00113529083319,0.0,0.0,0.0,-0.0028076951857656,60.0,-0.4622388482093811,-0.0,-1.6353309817418452e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.00758386706002e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.485430200584231e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.005918450886384e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.485420741839334e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004499467031564,285.0684509277344,294.1499938964844,283.3388977050781,281.6177062988281,289.6205749511719,287.05035400390625,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005698043969459,7.711479232952453e-10,0.0005698036402463,-0.0014575562672689,0.0,0.0,0.0,-0.0032516415230929,60.0,-0.6957759261131287,-0.0,-6.280684061721331e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.00758386706002e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.485430200584231e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.005918450886384e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.485420741839334e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004499467031564,285.0684509277344,294.1499938964844,283.3388977050781,281.6177062988281,289.6205749511719,287.05035400390625,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005698043969459,7.711479232952453e-10,0.0005698036402463,-0.0014575562672689,0.0,0.0,0.0,-0.0032516415230929,60.0,-0.6957759261131287,-0.0,-6.280684061721331e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.016579861054196e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.494902769802138e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.012915011728182e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.49489331105724e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004503960662987,285.0736389160156,294.1499938964844,283.2923889160156,281.57403564453125,289.5443420410156,286.9933776855469,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004225382872391,7.347286667958031e-10,0.0004225375596433,-0.0015090752858668,0.0,0.0,0.0,-0.0024949233047664,60.0,-0.8463413715362549,-0.0,-6.293230825349383e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.016579861054196e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.494902769802138e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.012915011728182e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.49489331105724e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004503960662987,285.0736389160156,294.1499938964844,283.2923889160156,281.57403564453125,289.5443420410156,286.9933776855469,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004225382872391,7.347286667958031e-10,0.0004225375596433,-0.0015090752858668,0.0,0.0,0.0,-0.0024949233047664,60.0,-0.8463413715362549,-0.0,-6.293230825349383e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,3.859772186842747e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,4.0645303670316935e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,3.0020533813512884e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,4.0645263652550057e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001928032870637,285.0744323730469,294.1499938964844,283.2688903808594,281.5519714355469,289.5016174316406,286.9656982421875,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008447809959761,9.485994212354854e-10,0.0008447800064459,-0.0016491019632667,0.0,0.0,0.0,-0.004692202899605,60.0,-0.9220902919769288,-0.0,-1.1532227617294666e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,4.492737934924662e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,4.731074659503065e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,3.494361590128392e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,4.731069930130616e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0002244211937068,285.0763244628906,294.1499938964844,283.2452697753906,281.52978515625,289.4558410644531,286.93572998046875,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009362762211821,1.0570454511693583e-09,0.0009362751152366,-0.0018427125178277,0.0,0.0,0.0,-0.0052039078436791,60.0,-0.9714599251747132,-0.0,-1.5624708638029006e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.02287065400742e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.501526801614092e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.01780736562796e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.501518070464954e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0004507103294599,285.0765075683594,294.1499938964844,283.19775390625,281.4851379394531,289.3554077148437,286.8577880859375,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592302958481,1.349896749935908e-09,0.0009592289570719,-0.0025896641891449,0.0,0.0,0.0,-0.0054711368866264,60.0,-1.2081413269042969,-0.0,-6.30200602813602e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.02287065400742e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.501526801614092e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.01780736562796e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.501518070464954e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0004507103294599,285.0765075683594,294.1499938964844,283.19775390625,281.4851379394531,289.3554077148437,286.8577880859375,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592302958481,1.349896749935908e-09,0.0009592289570719,-0.0025896641891449,0.0,0.0,0.0,-0.0054711368866264,60.0,-1.2081413269042969,-0.0,-6.30200602813602e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.05816414160654e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.53869239310734e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.045257370918989e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.538683661958204e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004524732939898,285.0760498046875,294.1499938964844,283.1499938964844,281.4403076171875,289.2498779296875,286.7120056152344,285.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651716100051,1.7917485273244432e-09,0.0009651698055677,-0.0037453421391546,0.0,0.0,0.0,-0.0057010524906218,60.0,-1.2984912395477295,-0.0,-6.351397985326912e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.05816414160654e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.53869239310734e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.045257370918989e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.538683661958204e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004524732939898,285.0760498046875,294.1499938964844,283.1499938964844,281.4403076171875,289.2498779296875,286.7120056152344,285.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651716100051,1.7917485273244432e-09,0.0009651698055677,-0.0037453421391546,0.0,0.0,0.0,-0.0057010524906218,60.0,-1.2984912395477295,-0.0,-6.351397985326912e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.093235712498426e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.575625153956936e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.072535663610324e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.575616422807798e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.000454225228168,285.0755920410156,294.1499938964844,283.1022644042969,281.3954467773437,289.1449890136719,286.5049133300781,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689083672128,2.2286599232757e-09,0.000968906097114,-0.0048902216367423,0.0,0.0,0.0,-0.0059176497161388,60.0,-1.34200918674469,-0.0,-6.400671992423669e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
