time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.093235712498426e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.575625153956936e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.072535663610324e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.575616422807798e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.000454225228168,285.0755920410156,294.1499938964844,283.1022644042969,281.3954467773437,289.1449890136719,286.5049133300781,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689083672128,2.2286599232757e-09,0.000968906097114,-0.0048902216367423,0.0,0.0,0.0,-0.0059176497161388,60.0,-1.34200918674469,-0.0,-6.400671992423669e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.100986790144816e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.583787323208526e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.078563794493675e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.583777864463627e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0004546123964246,285.0751953125,294.1499938964844,283.0547180175781,281.3507995605469,289.0408935546875,286.2688903808594,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697342175059,2.3251773839660927e-09,0.0009697318891994,-0.0051431325264275,0.0,0.0,0.0,-0.0059654996730387,60.0,-1.3773260116577148,-0.0,-6.411582376131264e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.100986790144816e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.583787323208526e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.078563794493675e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.583777864463627e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0004546123964246,285.0751953125,294.1499938964844,283.0547180175781,281.3507995605469,289.0408935546875,286.2688903808594,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697342175059,2.3251773839660927e-09,0.0009697318891994,-0.0051431325264275,0.0,0.0,0.0,-0.0059654996730387,60.0,-1.3773260116577148,-0.0,-6.411582376131264e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.099322051042692e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.582033817423508e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.077269401634112e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.58202508627437e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.000454529246781,285.07501220703125,294.1499938964844,283.0310974121094,281.32861328125,288.9891662597656,286.15118408203125,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969557382632,2.304414215004158e-09,0.0009695551125332,-0.0050887246616184,0.0,0.0,0.0,-0.0059552104212343,60.0,-1.3938697576522827,-0.0,-6.409234032389577e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.089201921597125e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.571376722306012e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.069397543091327e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.571367991156876e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004540237423498,285.0748291015625,294.1499938964844,283.0075988769531,281.3065490722656,288.9377136230469,286.0431213378906,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684791439212,2.1783044257261963e-09,0.0009684769902378,-0.0047582699917256,0.0,0.0,0.0,-0.0058926935307681,60.0,-1.4092066287994385,-0.0,-6.394982676738438e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.08758447621949e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.569673420628531e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.068139530019835e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.569664689479396e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004539429501164,285.074462890625,294.1499938964844,282.9610900878906,281.2628479003906,288.8356018066406,285.8502502441406,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581036957485367e-09,0.000968302716501,-0.0047053378075361,0.0,0.0,0.0,-0.0058826711028814,60.0,-1.4386847019195557,-0.0,-6.392701834556648e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.08758447621949e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.569673420628531e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.068139530019835e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.569664689479396e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004539429501164,285.074462890625,294.1499938964844,282.9610900878906,281.2628479003906,288.8356018066406,285.8502502441406,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581036957485367e-09,0.000968302716501,-0.0047053378075361,0.0,0.0,0.0,-0.0058826711028814,60.0,-1.4386847019195557,-0.0,-6.392701834556648e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.1392888862174e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.62412086664699e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.108354475349188e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.624112135497852e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004565257113426,285.0741577148437,294.1499938964844,282.9154357910156,281.219970703125,288.7341613769531,285.6234436035156,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738122462294,2.802240217647522e-09,0.0009738094522617,-0.0063931997865438,0.0,0.0,0.0,-0.0062019913457334,60.0,-1.4733468294143677,-0.0,-6.465646862352514e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.1392888862174e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.62412086664699e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.108354475349188e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.624112135497852e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004565257113426,285.0741577148437,294.1499938964844,282.9154357910156,281.219970703125,288.7341613769531,285.6234436035156,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738122462294,2.802240217647522e-09,0.0009738094522617,-0.0063931997865438,0.0,0.0,0.0,-0.0062019913457334,60.0,-1.4733468294143677,-0.0,-6.465646862352514e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.211745054926725e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.700420196168125e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.700411465018988e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004601450345944,285.0738525390625,294.1499938964844,282.87078857421875,281.17803955078125,288.63299560546875,285.3188781738281,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049168177816227e-09,0.0009815285447984,-0.0087584313005208,0.0,0.0,0.0,-0.0066494885832071,60.0,-1.5134341716766355,-0.0,-6.56856684599916e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.211745054926725e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.700420196168125e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.700411465018988e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004601450345944,285.0738525390625,294.1499938964844,282.87078857421875,281.17803955078125,288.63299560546875,285.3188781738281,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049168177816227e-09,0.0009815285447984,-0.0087584313005208,0.0,0.0,0.0,-0.0066494885832071,60.0,-1.5134341716766355,-0.0,-6.56856684599916e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.26753127714619e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.759166277945042e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.208097667898983e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.759157546795905e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004629316972568,285.0736083984375,294.1499938964844,282.8274230957031,281.13726806640625,288.5320739746094,284.9591064453125,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874784154817,4.39991865164302e-09,0.0009874741081148,-0.0105794053524732,0.0,0.0,0.0,-0.0069940439425408,60.0,-1.5538008213043213,-0.0,-6.648360795225018e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.26753127714619e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.759166277945042e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.208097667898983e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.759157546795905e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004629316972568,285.0736083984375,294.1499938964844,282.8274230957031,281.13726806640625,288.5320739746094,284.9591064453125,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874784154817,4.39991865164302e-09,0.0009874741081148,-0.0105794053524732,0.0,0.0,0.0,-0.0069940439425408,60.0,-1.5538008213043213,-0.0,-6.648360795225018e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.262972162105144e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.754364873515442e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.20455136615783e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.754356142366304e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004627039597835,285.073486328125,294.1499938964844,282.8062438964844,281.1174011230469,288.4819030761719,284.7860107421875,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.3430912199937666e-09,0.0009869880741462,-0.010430515743792,0.0,0.0,0.0,-0.0069658714346587,60.0,-1.57079815864563,-0.0,-6.641818117714139e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.25492204260081e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.745888382894918e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.198290404630825e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.74587965174578e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004623018612619,285.0733642578125,294.1499938964844,282.78546142578125,281.0978698730469,288.4320068359375,284.627197265625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861352154985,4.242776352469946e-09,0.0009861309081315,-0.0101676834747195,0.0,0.0,0.0,-0.0069161443971097,60.0,-1.5854697227478027,-0.0,-6.630276772057186e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.224419773090632e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.713767212815584e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.174566417234018e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.713759209262209e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000460778188426,285.0731506347656,294.1499938964844,282.7452087402344,281.06005859375,288.33319091796875,284.3601379394531,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982884899713,3.8626972731492515e-09,0.0009828810580074,-0.0091718370094895,0.0,0.0,0.0,-0.0067277238704264,60.0,-1.6098995208740234,-0.0,-6.58663878994048e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.224419773090632e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.713767212815584e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.174566417234018e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.713759209262209e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000460778188426,285.0731506347656,294.1499938964844,282.7452087402344,281.06005859375,288.33319091796875,284.3601379394531,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982884899713,3.8626972731492515e-09,0.0009828810580074,-0.0091718370094895,0.0,0.0,0.0,-0.0067277238704264,60.0,-1.6098995208740234,-0.0,-6.58663878994048e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.197358303936198e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.685270197223872e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.153518527047709e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.685262193670496e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004594264319166,285.072998046875,294.1499938964844,282.706787109375,281.0239562988281,288.2357177734375,284.15093994140625,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800004772841,3.525493896816556e-09,0.0009799969848245,-0.0082883071154356,0.0,0.0,0.0,-0.0065605542622506,60.0,-1.6310980319976809,-0.0,-6.5480442401622e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.197358303936198e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.685270197223872e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.153518527047709e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.685262193670496e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004594264319166,285.072998046875,294.1499938964844,282.706787109375,281.0239562988281,288.2357177734375,284.15093994140625,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800004772841,3.525493896816556e-09,0.0009799969848245,-0.0082883071154356,0.0,0.0,0.0,-0.0065605542622506,60.0,-1.6310980319976809,-0.0,-6.5480442401622e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.193618461722508e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.681331721367314e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.150608871597797e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.68132371781394e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004592396435327,285.0728454589844,294.1499938964844,282.6704406738281,280.9898376464844,288.1394958496094,283.9751892089844,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796008234843,3.478852761418238e-09,0.0009795973310247,-0.0081660980358719,0.0,0.0,0.0,-0.006537428125739,60.0,-1.6531449556350708,-0.0,-6.542715169643999e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.193618461722508e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.681331721367314e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.150608871597797e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.68132371781394e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004592396435327,285.0728454589844,294.1499938964844,282.6704406738281,280.9898376464844,288.1394958496094,283.9751892089844,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796008234843,3.478852761418238e-09,0.0009795973310247,-0.0081660980358719,0.0,0.0,0.0,-0.006537428125739,60.0,-1.6531449556350708,-0.0,-6.542715169643999e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.211357973981647e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.700012014945968e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.164406270021573e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.700004011392592e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004601257387548,285.0726928710937,294.1499938964844,282.63641357421875,280.95782470703125,288.0442199707031,283.81072998046875,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814901277422,3.699821782277013e-09,0.0009814864024519,-0.0087450798600912,0.0,0.0,0.0,-0.006646969821304,60.0,-1.6777251958847046,-0.0,-6.567983490413098e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.211357973981647e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.700012014945968e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.164406270021573e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.700004011392592e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004601257387548,285.0726928710937,294.1499938964844,282.63641357421875,280.95782470703125,288.0442199707031,283.81072998046875,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814901277422,3.699821782277013e-09,0.0009814864024519,-0.0087450798600912,0.0,0.0,0.0,-0.006646969821304,60.0,-1.6777251958847046,-0.0,-6.567983490413098e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.223943197866902e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.713265171740204e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.174194615799934e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.713257168186828e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004607544397003,285.0726623535156,294.1499938964844,282.62030029296875,280.9427185058594,287.9969177246094,283.7294921875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828308830037,3.856603481011689e-09,0.0009828270412981,-0.0091558722779154,0.0,0.0,0.0,-0.0067246928811073,60.0,-1.6905696392059326,-0.0,-6.585941036973963e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.23633124330081e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.726310236146674e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.183830166468397e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.726302232593298e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004613732453435,285.0726013183594,294.1499938964844,282.6048278808594,280.9281921386719,287.9498291015625,283.6491394042969,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.010923149166956e-09,0.0009841467253863,-0.009560209698975,0.0,0.0,0.0,-0.0068011968396604,60.0,-1.70331871509552,-0.0,-6.603639945979013e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.255776967620476e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.746787691256031e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.198953971965238e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.746779687702656e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.000462344585685,285.072509765625,294.1499938964844,282.5759582519531,280.90106201171875,287.8563232421875,283.49322509765625,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.253153385036512e-09,0.0009862183360382,-0.0101948734372854,0.0,0.0,0.0,-0.0069212825037539,60.0,-1.727515459060669,-0.0,-6.631470483853263e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.255776967620476e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.746787691256031e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.198953971965238e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.746779687702656e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.000462344585685,285.072509765625,294.1499938964844,282.5759582519531,280.90106201171875,287.8563232421875,283.49322509765625,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.253153385036512e-09,0.0009862183360382,-0.0101948734372854,0.0,0.0,0.0,-0.0069212825037539,60.0,-1.727515459060669,-0.0,-6.631470483853263e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.262996900361033e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.75438961177133e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.204568828456104e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.754382335813716e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.000462705240352,285.07244873046875,294.1499938964844,282.54998779296875,280.8766784667969,287.7638244628906,283.3505554199219,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430588014814475e-09,0.0009869876084849,-0.0104304300621151,0.0,0.0,0.0,-0.0069658546708524,60.0,-1.7482020854949951,-0.0,-6.641814565000459e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.262996900361033e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.75438961177133e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.204568828456104e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.754382335813716e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.000462705240352,285.07244873046875,294.1499938964844,282.54998779296875,280.8766784667969,287.7638244628906,283.3505554199219,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430588014814475e-09,0.0009869876084849,-0.0104304300621151,0.0,0.0,0.0,-0.0069658546708524,60.0,-1.7482020854949951,-0.0,-6.641814565000459e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.256591874873266e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.747644799062982e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.747637523105368e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004623853019438,285.0724182128906,294.1499938964844,282.52618408203125,280.85565185546875,287.67254638671875,283.2262878417969,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263216002442505e-09,0.0009863052982836,-0.0102212373167276,0.0,0.0,0.0,-0.0069262748584151,60.0,-1.7647325992584229,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.256591874873266e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.747644799062982e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.747637523105368e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004623853019438,285.0724182128906,294.1499938964844,282.52618408203125,280.85565185546875,287.67254638671875,283.2262878417969,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263216002442505e-09,0.0009863052982836,-0.0102212373167276,0.0,0.0,0.0,-0.0069262748584151,60.0,-1.7647325992584229,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.23897241591476e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.729091107146814e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.18588344170712e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.7290838311892e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004615052021108,285.0724182128906,294.1499938964844,282.5036315917969,280.83837890625,287.58258056640625,283.1217346191406,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043660073449473e-09,0.0009844281012192,-0.009645982645452,0.0,0.0,0.0,-0.0068174330517649,60.0,-1.7777994871139526,-0.0,-6.607398006508447e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.23897241591476e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.729091107146814e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.18588344170712e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.7290838311892e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004615052021108,285.0724182128906,294.1499938964844,282.5036315917969,280.83837890625,287.58258056640625,283.1217346191406,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043660073449473e-09,0.0009844281012192,-0.009645982645452,0.0,0.0,0.0,-0.0068174330517649,60.0,-1.7777994871139526,-0.0,-6.607398006508447e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.227424743585289e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.71693079918623e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.176901999628171e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.716923523228616e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004609283641912,285.0724182128906,294.1499938964844,282.4927673339844,280.8310546875,287.5381164550781,283.0769958496094,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899765399495436e-09,0.0009831977076828,-0.0092689609155058,0.0,0.0,0.0,-0.0067460983991622,60.0,-1.7832354307174685,-0.0,-6.590888546043061e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.215480531565844e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.704352851258592e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.16761132935062e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.704345575300977e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004603317356668,285.0724182128906,294.1499938964844,282.4822082519531,280.8246154785156,287.4940185546875,283.0365600585937,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750931565349447e-09,0.0009819249389693,-0.0088789947330951,0.0,0.0,0.0,-0.0066723148338496,60.0,-1.788202166557312,-0.0,-6.573834099299347e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.19622543733567e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.684076212579384e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.152635225793347e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.68406893662177e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004593699122779,285.0724182128906,294.1499938964844,282.4618835449219,280.8140869140625,287.40679931640625,282.9655456542969,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510989943222853e-09,0.0009798728860914,-0.0082503035664558,0.0,0.0,0.0,-0.006553363520652,60.0,-1.797602653503418,-0.0,-6.546387254502406e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.19622543733567e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.684076212579384e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.152635225793347e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.68406893662177e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004593699122779,285.0724182128906,294.1499938964844,282.4618835449219,280.8140869140625,287.40679931640625,282.9655456542969,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510989943222853e-09,0.0009798728860914,-0.0082503035664558,0.0,0.0,0.0,-0.006553363520652,60.0,-1.797602653503418,-0.0,-6.546387254502406e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.194282756652684e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.682030940894036e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.151124009396881e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.682023664936425e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004592728801071,285.0724792480469,294.1499938964844,282.4425048828125,280.8065795898437,287.32086181640625,282.90386962890625,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.486749555747792e-09,0.0009796648519113,-0.0081867901608347,0.0,0.0,0.0,-0.0065413429401814,60.0,-1.8082910776138303,-0.0,-6.543617558918413e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.194282756652684e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.682030940894036e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.151124009396881e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.682023664936425e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004592728801071,285.0724792480469,294.1499938964844,282.4425048828125,280.8065795898437,287.32086181640625,282.90386962890625,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.486749555747792e-09,0.0009796648519113,-0.0081867901608347,0.0,0.0,0.0,-0.0065413429401814,60.0,-1.8082910776138303,-0.0,-6.543617558918413e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
