time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.215006866725162e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.70385444816202e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.167242438299581e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.703847172204404e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004603081033565,285.072509765625,294.1499938964844,282.424072265625,280.8018798828125,287.2359924316406,282.84478759765625,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818754624575,3.74490971566388e-09,0.0009818717371672,-0.0088632181286811,0.0,0.0,0.0,-0.0066693210974335,60.0,-1.8221617937088013,-0.0,-6.57314487284566e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.215006866725162e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.70385444816202e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.167242438299581e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.703847172204404e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004603081033565,285.072509765625,294.1499938964844,282.424072265625,280.8018798828125,287.2359924316406,282.84478759765625,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818754624575,3.74490971566388e-09,0.0009818717371672,-0.0088632181286811,0.0,0.0,0.0,-0.0066693210974335,60.0,-1.8221617937088013,-0.0,-6.57314487284566e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.246437548426913e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.736952051753178e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.191688928287476e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.736944775795564e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004618781385943,285.0726013183594,294.1499938964844,282.406494140625,280.7996826171875,287.1520080566406,282.7848815917969,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852242656052,4.13646272789947e-09,0.0009852200746536,-0.0098891360685229,0.0,0.0,0.0,-0.0068634315393865,60.0,-1.8388935327529907,-0.0,-6.618056147544848e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.246437548426913e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.736952051753178e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.191688928287476e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.736944775795564e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004618781385943,285.0726013183594,294.1499938964844,282.406494140625,280.7996826171875,287.1520080566406,282.7848815917969,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852242656052,4.13646272789947e-09,0.0009852200746536,-0.0098891360685229,0.0,0.0,0.0,-0.0068634315393865,60.0,-1.8388935327529907,-0.0,-6.618056147544848e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.258550562663004e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.749707533046605e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.201109838206321e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.749700257088988e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004624832072295,285.0726318359375,294.1499938964844,282.3979797363281,280.7994689941406,287.1103820800781,282.7550048828125,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865149622783,4.287360244603633e-09,0.0009865106549113,-0.0102844974026083,0.0,0.0,0.0,-0.0069382390938699,60.0,-1.8472819328308103,-0.0,-6.635404758981167e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.265310654882342e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.75682560238056e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.20636744517833e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.756818326422945e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004628208698704,285.0726928710937,294.1499938964844,282.3896484375,280.7998046875,287.0689697265625,282.72589111328125,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371559558791205e-09,0.0009872311493381,-0.0105051044374704,0.0,0.0,0.0,-0.0069799828343093,60.0,-1.855016708374024,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.2433430836536e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.733693150337784e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.733685874380173e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0004617235681507,285.0727844238281,294.1499938964844,282.3734741210937,280.802001953125,286.987060546875,282.6728210449219,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8663578033447263,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.2433430836536e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.733693150337784e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.733685874380173e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0004617235681507,285.0727844238281,294.1499938964844,282.3734741210937,280.802001953125,286.987060546875,282.6728210449219,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8663578033447263,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.178150503430516e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.66504230746068e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.13857589289546e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.665035759098828e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004584670823533,285.0729064941406,294.1499938964844,282.35791015625,280.8059997558594,286.9067687988281,282.63348388671875,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8668943643569944,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.178150503430516e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.66504230746068e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.13857589289546e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.665035759098828e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004584670823533,285.0729064941406,294.1499938964844,282.35791015625,280.8059997558594,286.9067687988281,282.63348388671875,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8668943643569944,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.112626139540224e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.596040763426572e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.087612175382674e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.59603421506472e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004551939782686,285.0730285644531,294.1499938964844,282.3428649902344,280.8116149902344,286.828125,282.6068420410156,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8633750677108765,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.112626139540224e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.596040763426572e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.087612175382674e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.59603421506472e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004551939782686,285.0730285644531,294.1499938964844,282.3428649902344,280.8116149902344,286.828125,282.6068420410156,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8633750677108765,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.083210898097605e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.56506555667147e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.565059008309618e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.000453724671388,285.0731506347656,294.1499938964844,282.3282470703125,280.81854248046875,286.7510070800781,282.58837890625,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862634301185608,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.083210898097605e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.56506555667147e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.565059008309618e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.000453724671388,285.0731506347656,294.1499938964844,282.3282470703125,280.81854248046875,286.7510070800781,282.58837890625,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862634301185608,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.0879482741002e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.570054680807516e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.068418199196458e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.570048132445665e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0004539613146334,285.0732421875,294.1499938964844,282.32110595703125,280.8224792480469,286.7129211425781,282.57989501953125,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656187382732e-09,0.000968333275523,-0.0047146468423306,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.86540687084198,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.098337613977492e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.580994810676202e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.07649887772277e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.58098826231435e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004544802941381,285.07330322265625,294.1499938964844,282.3139953613281,280.8266296386719,286.675048828125,282.57080078125,285.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910788821661754e-09,0.0009694399195723,-0.0050537828356027,0.0,0.0,0.0,-0.005948593840003,60.0,-1.8702819347381592,-0.0,-6.407726260704294e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.09958835109137e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.58231175900437e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.582305210642517e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004545427509583,285.073486328125,294.1499938964844,282.300048828125,280.8355712890625,286.6000366210937,282.5517883300781,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695764165371,2.306625335180001e-09,0.0009695740882307,-0.0050945188850164,0.0,0.0,0.0,-0.0059563070535659,60.0,-1.8806220293045044,-0.0,-6.409484143432564e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.09958835109137e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.58231175900437e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.582305210642517e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004545427509583,285.073486328125,294.1499938964844,282.300048828125,280.8355712890625,286.6000366210937,282.5517883300781,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695764165371,2.306625335180001e-09,0.0009695740882307,-0.0050945188850164,0.0,0.0,0.0,-0.0059563070535659,60.0,-1.8806220293045044,-0.0,-6.409484143432564e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.08771326066926e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.569806570652872e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.06823484506458e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.56980074988678e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004539495857898,285.0736389160156,294.1499938964844,282.2862854003906,280.8451843261719,286.5261535644531,282.5341796875,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683117968961,2.158645040495344e-09,0.0009683096432127,-0.0047067538835108,0.0,0.0,0.0,-0.0058829514309763,60.0,-1.8879598379135127,-0.0,-6.392762230689186e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.08771326066926e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.569806570652872e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.06823484506458e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.56980074988678e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004539495857898,285.0736389160156,294.1499938964844,282.2862854003906,280.8451843261719,286.5261535644531,282.5341796875,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683117968961,2.158645040495344e-09,0.0009683096432127,-0.0047067538835108,0.0,0.0,0.0,-0.0058829514309763,60.0,-1.8879598379135127,-0.0,-6.392762230689186e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.053862595465034e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.534160199109464e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.041906064841896e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.534153650747612e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004522586823441,285.0738220214844,294.1499938964844,282.27264404296875,280.8551940917969,286.45343017578125,282.5204772949219,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647048427723,1.7368712024179443e-09,0.0009647030965425,-0.0036015382502228,0.0,0.0,0.0,-0.0056738601997494,60.0,-1.89111590385437,-0.0,-6.345222658410421e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.053862595465034e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.534160199109464e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.041906064841896e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.534153650747612e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004522586823441,285.0738220214844,294.1499938964844,282.27264404296875,280.8551940917969,286.45343017578125,282.5204772949219,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647048427723,1.7368712024179443e-09,0.0009647030965425,-0.0036015382502228,0.0,0.0,0.0,-0.0056738601997494,60.0,-1.89111590385437,-0.0,-6.345222658410421e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.018764103529976e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.497199789620936e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.014607399469241e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.497193241259085e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004505054384935,285.07403564453125,294.1499938964844,282.259033203125,280.8653869628906,286.38201904296875,282.51129150390625,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609641274437,1.2995561293749347e-09,0.0009609628468751,-0.0024555851705372,0.0,0.0,0.0,-0.0054570604115724,60.0,-1.892868638038636,-0.0,-6.296117760484776e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.018764103529976e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.497199789620936e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.014607399469241e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.497193241259085e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004505054384935,285.07403564453125,294.1499938964844,282.259033203125,280.8653869628906,286.38201904296875,282.51129150390625,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609641274437,1.2995561293749347e-09,0.0009609628468751,-0.0024555851705372,0.0,0.0,0.0,-0.0054570604115724,60.0,-1.892868638038636,-0.0,-6.296117760484776e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.005022002384067e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.482727909926324e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.003918290138245e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.482722089160234e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004498189955484,285.0741271972656,294.1499938964844,282.2522277832031,280.8704833984375,286.3468017578125,282.5085144042969,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594992734491,1.128328985799953e-09,0.0009594981675036,-0.0020068939775228,0.0,0.0,0.0,-0.0053721731528639,60.0,-1.8935246467590328,-0.0,-6.27694376476029e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,6.514145934488624e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,6.859713903395459e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,5.066567246103659e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,6.85970953782089e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0003253947361372,285.07440185546875,294.1499938964844,282.2453918457031,280.8755187988281,286.3140563964844,282.5063781738281,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008713830611668,9.989341576144284e-10,0.0008713820716366,-0.0017548302421346,0.0,0.0,0.0,-0.0048600393347442,60.0,-1.8320122957229608,-0.0,-3.2846834585598124e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,4.1704239265527576e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,4.391659967950545e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,3.243668834329583e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,4.39165742136538e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0002083210711134,285.07781982421875,294.1499938964844,282.23162841796875,280.8853759765625,286.2782287597656,282.49615478515625,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000852552941069,9.64629709443443e-10,0.0008525519515387,-0.0016834737034514,0.0,0.0,0.0,-0.0047398507595062,60.0,-1.1834867000579834,-0.0,-1.3462905457117811e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,4.1704239265527576e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,4.391659967950545e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,3.243668834329583e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,4.39165742136538e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0002083210711134,285.07781982421875,294.1499938964844,282.23162841796875,280.8853759765625,286.2782287597656,282.49615478515625,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000852552941069,9.64629709443443e-10,0.0008525519515387,-0.0016834737034514,0.0,0.0,0.0,-0.0047398507595062,60.0,-1.1834867000579834,-0.0,-1.3462905457117811e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.003389277495444e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.481008601142094e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.00264863553457e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.481002780376002e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004497374466154,285.0804138183594,294.1499938964844,282.2176818847656,280.89471435546875,286.2427062988281,282.49090576171875,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082854281179,8.564961517798505e-10,0.000708284555003,-0.0015434568049386,0.0,0.0,0.0,-0.0039863586425781,60.0,-1.0982812643051147,-0.0,-6.274661501493028e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.003389277495444e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.481008601142094e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.00264863553457e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.481002780376002e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004497374466154,285.0804138183594,294.1499938964844,282.2176818847656,280.89471435546875,286.2427062988281,282.49090576171875,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082854281179,8.564961517798505e-10,0.000708284555003,-0.0015434568049386,0.0,0.0,0.0,-0.0039863586425781,60.0,-1.0982812643051147,-0.0,-6.274661501493028e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,4.090998481842689e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,4.308021379983984e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,3.1818934076000005e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,4.308018833398819e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0002043536369455,285.083251953125,294.1499938964844,282.2034606933594,280.9032897949219,286.1990966796875,282.4873352050781,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000560347631108,6.698488430600943e-10,0.0005603469908237,-0.0012006963370367,0.0,0.0,0.0,-0.0031372727826237,60.0,-1.2363321781158447,-0.0,-1.2954981087887065e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,4.090998481842689e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,4.308021379983984e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,3.1818934076000005e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,4.308018833398819e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0002043536369455,285.083251953125,294.1499938964844,282.2034606933594,280.9032897949219,286.1990966796875,282.4873352050781,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000560347631108,6.698488430600943e-10,0.0005603469908237,-0.0012006963370367,0.0,0.0,0.0,-0.0031372727826237,60.0,-1.2363321781158447,-0.0,-1.2954981087887065e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,2.976972973556257e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,3.13489799736999e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.3154274458647706e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,3.134896178380586e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0001487058034399,285.0911560058594,294.1499938964844,282.1888732910156,280.9109191894531,286.1756896972656,282.4960632324219,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185069654136,3.9804720630698403e-10,0.00031850655796,-0.0007279663113877,0.0,0.0,0.0,-0.0017938611563295,60.0,-0.8519910573959351,-0.0,-6.860058299196225e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,2.976972973556257e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,3.13489799736999e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.3154274458647706e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,3.134896178380586e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0001487058034399,285.0911560058594,294.1499938964844,282.1888732910156,280.9109191894531,286.1756896972656,282.4960632324219,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185069654136,3.9804720630698403e-10,0.00031850655796,-0.0007279663113877,0.0,0.0,0.0,-0.0017938611563295,60.0,-0.8519910573959351,-0.0,-6.860058299196225e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.227158984169364e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,2.345307257201057e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,1.7322377971140668e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,2.345305802009534e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001112510872189,285.09429931640625,294.1499938964844,282.1814270019531,280.9142761230469,286.1712341308594,282.50018310546875,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002378217759542,2.9732730166820416e-10,0.0002378214703639,-0.0005438572261482,0.0,0.0,0.0,-0.0013395042624324,60.0,-0.6632553339004517,-0.0,-3.839551343531866e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,1.6982157831080258e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.78830414370168e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,1.32083678181516e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,1.788303052308038e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,8.482929843012244e-05,285.0966491699219,294.1499938964844,282.1738586425781,280.91729736328125,286.1690368652344,282.50408935546875,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718195853754,2.1717759535189166e-10,0.0001718193670967,-0.000399144279072,0.0,0.0,0.0,-0.0009692058083601,60.0,-0.5005155205726624,-0.0,-2.2323574100369115e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,1.2085697562724818e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,1.2726830391329711e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.400003364135046e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,1.2726822205877396e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,6.037049752194434e-05,285.0979919433594,294.1499938964844,282.1658630371094,280.9200744628906,286.16766357421875,282.5072631835937,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287768827751,1.6106717348751687e-10,0.000128776722704,-0.0002946716558653,0.0,0.0,0.0,-0.000725363206584,60.0,-0.3760551512241363,-0.0,-1.1306324765314455e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.436193067813292e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.9367725852062e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,7.339274361584103e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.936766218743289e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,4.71356870548334e-05,285.0990295410156,294.1499938964844,282.1583557128906,280.9222717285156,286.1669006347656,282.50933837890625,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005452650133,1.2575666896719184e-10,0.000100545141322,-0.0002300713094882,0.0,0.0,0.0,-0.0005663426127284,60.0,-0.2878971695899963,-0.0,-6.892418857873395e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,6.305818715190981e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,6.6403349592292216e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,4.9045343075704295e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,6.640330866503064e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,3.149883559672162e-05,285.10015869140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1661376953125,282.51190185546875,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.71900634188205e-05,8.403776979859501e-11,6.718997610732913e-05,-0.0001537468488095,0.0,0.0,0.0,-0.0003784623695537,60.0,-0.1774553507566452,-0.0,-3.0779456761109714e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
