time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,6.305818715190981e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,6.6403349592292216e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,4.9045343075704295e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,6.640330866503064e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,3.149883559672162e-05,285.10015869140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1661376953125,282.51190185546875,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.71900634188205e-05,8.403776979859501e-11,6.718997610732913e-05,-0.0001537468488095,0.0,0.0,0.0,-0.0003784623695537,60.0,-0.1774553507566452,-0.0,-3.0779456761109714e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,4.027951490570558e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,4.241629540047143e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,3.1328565910371253e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,4.241627266310388e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,2.0120429326198064e-05,285.1007080078125,294.1499938964844,282.1254577636719,280.92694091796875,286.16583251953125,282.5131225585937,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.291908771847375e-05,5.368087918622422e-11,4.291903314879164e-05,-9.820890409173444e-05,0.0,0.0,0.0,-0.0002417508512735,60.0,-0.1176861375570297,-0.0,-1.255875126116024e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,4.027951490570558e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,4.241629540047143e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,3.1328565910371253e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,4.241627266310388e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,2.0120429326198064e-05,285.1007080078125,294.1499938964844,282.1254577636719,280.92694091796875,286.16583251953125,282.5131225585937,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.291908771847375e-05,5.368087918622422e-11,4.291903314879164e-05,-9.820890409173444e-05,0.0,0.0,0.0,-0.0002417508512735,60.0,-0.1176861375570297,-0.0,-1.255875126116024e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,1.9834519662254024e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.088671863020864e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,1.5426875279445085e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.0886704987788107e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.90774242382031e-06,285.1008605957031,294.1499938964844,282.10791015625,280.9262084960937,286.1657409667969,282.5135192871094,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1134510461706668e-05,2.643382734923705e-11,2.113448317686561e-05,-4.836056541535072e-05,0.0,0.0,0.0,-0.0001190445618703,60.0,-0.0689421892166137,-0.0,-3.0452387139723314e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,1.9834519662254024e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.088671863020864e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,1.5426875279445085e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.0886704987788107e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.90774242382031e-06,285.1008605957031,294.1499938964844,282.10791015625,280.9262084960937,286.1657409667969,282.5135192871094,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1134510461706668e-05,2.643382734923705e-11,2.113448317686561e-05,-4.836056541535072e-05,0.0,0.0,0.0,-0.0001190445618703,60.0,-0.0689421892166137,-0.0,-3.0452387139723314e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,1.2385352192723076e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,1.3042380260230857e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.633068884795648e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.3042372302152216e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,6.1867331169196405e-06,285.100830078125,294.1499938964844,282.0988464355469,280.9249572753906,286.16571044921875,282.5135803222656,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3197196494729724e-05,1.6506296329765746e-11,1.3197180123825092e-05,-3.0198132662917487e-05,0.0,0.0,0.0,-7.433598511852324e-05,60.0,-0.0488352291285991,-0.0,-1.1873935862327656e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.029011044323852e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.401891934932792e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,5.46701812709216e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.401887387459283e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,3.511132945277496e-06,285.1008605957031,294.1499938964844,282.08953857421875,280.9231262207031,286.16571044921875,282.5135803222656,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.489821655326523e-06,9.367827694117814e-12,7.489812105632154e-06,-1.7138339899247512e-05,0.0,0.0,0.0,-4.218798130750656e-05,60.0,-0.0326174087822437,-0.0,-3.824427753651438e-12,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,1.3003463550376182e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.3693282596705108e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,1.011382266824512e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.3693274070192274e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,6.495492357316834e-07,285.1008605957031,294.1499938964844,282.0702514648437,280.9174499511719,286.16571044921875,282.5135803222656,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3856612213203334e-06,1.7330637792911665e-12,1.3856595160177676e-06,-3.1706501886219485e-06,0.0,0.0,0.0,-7.805007044225931e-06,60.0,-0.0116188945248723,-0.0,-1.3088687848394206e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,1.3003463550376182e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.3693282596705108e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,1.011382266824512e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.3693274070192274e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,6.495492357316834e-07,285.1008605957031,294.1499938964844,282.0702514648437,280.9174499511719,286.16571044921875,282.5135803222656,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3856612213203334e-06,1.7330637792911665e-12,1.3856595160177676e-06,-3.1706501886219485e-06,0.0,0.0,0.0,-7.805007044225931e-06,60.0,-0.0116188945248723,-0.0,-1.3088687848394206e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,6.649162553884481e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.001893287394978e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,5.171580053087155e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.0018888465028795e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.321390806831914e-08,285.1007385253906,294.1499938964844,282.04998779296875,280.9089660644531,286.16571044921875,282.5135498046875,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.083992414891328e-08,8.86168037821794e-14,7.083983177835762e-08,-1.621054224187901e-07,0.0,0.0,0.0,-3.990280674770474e-07,60.0,-0.0029594700317829,-0.0,-3.4222513349237886e-16,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,6.649162553884481e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.001893287394978e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,5.171580053087155e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.0018888465028795e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.321390806831914e-08,285.1007385253906,294.1499938964844,282.04998779296875,280.9089660644531,286.16571044921875,282.5135498046875,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.083992414891328e-08,8.86168037821794e-14,7.083983177835762e-08,-1.621054224187901e-07,0.0,0.0,0.0,-3.990280674770474e-07,60.0,-0.0029594700317829,-0.0,-3.4222513349237886e-16,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,282.027587890625,280.89703369140625,286.16571044921875,282.5135498046875,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1382259067563294e-12,1.2424481929576153e-17,1.138213546851563e-12,-1.6400647116429634e-12,0.0,0.0,0.0,0.0,60.0,-0.0007188031449913,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,282.027587890625,280.89703369140625,286.16571044921875,282.5135498046875,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1382259067563294e-12,1.2424481929576153e-17,1.138213546851563e-12,-1.6400647116429634e-12,0.0,0.0,0.0,0.0,60.0,-0.0007188031449913,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,282.00201416015625,280.8813171386719,286.16571044921875,282.5135498046875,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383162305195341e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001556366187287,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,282.00201416015625,280.8813171386719,286.16571044921875,282.5135498046875,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383162305195341e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001556366187287,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,-2.558452581735704e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,-2.694175720192871e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,-1.9899111926378199e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-2.694174093889612e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,-1.277998757168164e-12,285.1007385253906,294.1499938964844,281.9881286621094,280.8721008300781,286.16571044921875,282.5135498046875,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.193883100020221e-12,1.1806069295922321e-17,1.193871282216541e-12,4.141189818905426e-14,0.0,0.0,0.0,0.0,60.0,-8.086916932370514e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,-2.558452581735704e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,-2.694175720192871e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,-1.9899111926378199e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-2.694174093889612e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,-1.277998757168164e-12,285.1007385253906,294.1499938964844,281.9735717773437,280.862060546875,286.16571044921875,282.5135498046875,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.193883100020221e-12,1.1806069295922321e-17,1.193871282216541e-12,4.141189818905426e-14,0.0,0.0,0.0,0.0,60.0,-4.420480399858207e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.9552001953125,280.848876953125,286.16571044921875,282.5135498046875,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383162305195341e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.370841866650153e-05,-0.0,-5.066242227033013e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.94244384765625,280.8394775390625,286.16571044921875,282.5135498046875,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383162305195341e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5924873878248036e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.90887451171875,280.81378173828125,286.16571044921875,282.5135498046875,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383162305195341e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.49075911194086e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.90887451171875,280.81378173828125,286.16571044921875,282.5135498046875,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383162305195341e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.49075911194086e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.87310791015625,280.7852783203125,286.16571044921875,282.5135498046875,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383162305195341e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.688451660214923e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.87310791015625,280.7852783203125,286.16571044921875,282.5135498046875,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383162305195341e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.688451660214923e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.8353576660156,280.7541198730469,286.16571044921875,282.5135498046875,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.897102139191702e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.8353576660156,280.7541198730469,286.16571044921875,282.5135498046875,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.897102139191702e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.8158264160156,280.7376403808594,286.16571044921875,282.5135498046875,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.60886234982172e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.7958679199219,280.7206115722656,286.16571044921875,282.5135498046875,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.349564500851557e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,5.116905163471408e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.388351440385741e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.9798223852756397e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.388348187779224e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.555997514336328e-12,285.1007385253906,294.1499938964844,281.7548522949219,280.6849365234375,286.16571044921875,282.5135498046875,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-5.882956884306623e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,5.116905163471408e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.388351440385741e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.9798223852756397e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.388348187779224e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.555997514336328e-12,285.1007385253906,294.1499938964844,281.7548522949219,280.6849365234375,286.16571044921875,282.5135498046875,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-5.882956884306623e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,281.7125549316406,280.6473388671875,286.16571044921875,282.5135498046875,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.5172802250718045e-12,9.764748844360897e-18,-1.5172899828913566e-12,2.696916041183828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.458999567053979e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,281.7125549316406,280.6473388671875,286.16571044921875,282.5135498046875,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.5172802250718045e-12,9.764748844360897e-18,-1.5172899828913566e-12,2.696916041183828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.458999567053979e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,5.116905163471408e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.388351440385741e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.9798223852756397e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.388348187779224e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.555997514336328e-12,285.1007385253906,294.1499938964844,281.669189453125,280.6080627441406,286.16571044921875,282.5135498046875,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.6285946115995877e-12,1.1001574938849173e-17,-1.6286055620415296e-12,-6.660373207817427e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.0695412028289866e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,5.116905163471408e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.388351440385741e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.9798223852756397e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.388348187779224e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.555997514336328e-12,285.1007385253906,294.1499938964844,281.669189453125,280.6080627441406,286.16571044921875,282.5135498046875,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.6285946115995877e-12,1.1001574938849173e-17,-1.6286055620415296e-12,-6.660373207817427e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.0695412028289866e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.6249694824219,280.5673217773437,286.16571044921875,282.5135498046875,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.706292656919686e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.6249694824219,280.5673217773437,286.16571044921875,282.5135498046875,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.706292656919686e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.6026611328125,280.5465087890625,286.16571044921875,282.5135498046875,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.535029347607633e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.5802001953125,280.525390625,286.16571044921875,282.5135498046875,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.370164788269904e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.54949951171875,280.4963073730469,286.16571044921875,282.5135498046875,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.155977421760326e-06,-0.0,-5.066242227033013e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
