time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.5350341796875,280.48248291015625,286.16571044921875,282.5135498046875,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.05960872740252e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,281.48974609375,280.4388427734375,286.16571044921875,282.5135498046875,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1382259067563294e-12,1.2424481102395539e-17,1.138213546851563e-12,-1.6400647116429634e-12,0.0,0.0,0.0,0.0,60.0,-3.771141336983419e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,281.48974609375,280.4388427734375,286.16571044921875,282.5135498046875,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1382259067563294e-12,1.2424481102395539e-17,1.138213546851563e-12,-1.6400647116429634e-12,0.0,0.0,0.0,0.0,60.0,-3.771141336983419e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,-2.558452581735704e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,-2.694175720192871e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,-1.9899111926378199e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-2.694174093889612e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,-1.277998757168164e-12,285.1007385253906,294.1499938964844,281.44451904296875,280.3946838378906,286.16571044921875,282.5135498046875,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.193883100020221e-12,1.1806068468741709e-17,1.193871282216541e-12,4.141189818905426e-14,0.0,0.0,0.0,0.0,60.0,-3.5037373891100287e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,-2.558452581735704e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,-2.694175720192871e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,-1.9899111926378199e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-2.694174093889612e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,-1.277998757168164e-12,285.1007385253906,294.1499938964844,281.44451904296875,280.3946838378906,286.16571044921875,282.5135498046875,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.193883100020221e-12,1.1806068468741709e-17,1.193871282216541e-12,4.141189818905426e-14,0.0,0.0,0.0,0.0,60.0,-3.5037373891100287e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.3996276855469,280.3502502441406,286.16571044921875,282.5135498046875,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2560305953666102e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.3996276855469,280.3502502441406,286.16571044921875,282.5135498046875,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383161478014728e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2560305953666102e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.3773803710937,280.3280029296875,286.16571044921875,282.5135498046875,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383160650834116e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.138803549518343e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.35528564453125,280.3057861328125,286.16571044921875,282.5135498046875,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383160650834116e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0259716368163936e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,5.116905163471408e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.388351440385741e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.9798223852756397e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.388348187779224e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.555997514336328e-12,285.1007385253906,294.1499938964844,281.3117370605469,280.2615051269531,286.16571044921875,282.5135498046875,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.6285946115995877e-12,1.1001574111668559e-17,-1.6286055620415296e-12,-6.660373207817427e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8119891339883907e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,5.116905163471408e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.388351440385741e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.9798223852756397e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.388348187779224e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.555997514336328e-12,285.1007385253906,294.1499938964844,281.3117370605469,280.2615051269531,286.16571044921875,282.5135498046875,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.6285946115995877e-12,1.1001574111668559e-17,-1.6286055620415296e-12,-6.660373207817427e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8119891339883907e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,281.2691955566406,280.2176818847656,286.16571044921875,282.5135498046875,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5172802250718045e-12,9.764748017180284e-18,-1.5172899828913566e-12,2.696916041183828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6123070711037144e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,281.2691955566406,280.2176818847656,286.16571044921875,282.5135498046875,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5172802250718045e-12,9.764748017180284e-18,-1.5172899828913566e-12,2.696916041183828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6123070711037144e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.2279052734375,280.17449951171875,286.16571044921875,282.5135498046875,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4284056507895e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.2279052734375,280.17449951171875,286.16571044921875,282.5135498046875,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4284056507895e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.1880798339844,280.1322326660156,286.16571044921875,282.5135498046875,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2572332909476245e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.1880798339844,280.1322326660156,286.16571044921875,282.5135498046875,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2572332909476245e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.1687927246094,280.11151123046875,286.16571044921875,282.5135498046875,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1768278202216607e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.1499328613281,280.0910949707031,286.16571044921875,282.5135498046875,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0993595626350725e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.12225341796875,280.06072998046875,286.16571044921875,282.5135498046875,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.985024482564768e-06,-0.0,-5.066237789690421e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.1137390136719,280.05133056640625,286.16571044921875,282.5135498046875,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9506171611283207e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,5.116905163471408e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.388351440385741e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.9798223852756397e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.388348187779224e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.555997514336328e-12,285.1007385253906,294.1499938964844,281.0797119140625,280.0131530761719,286.16571044921875,282.5135498046875,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.6285946115995877e-12,1.1001573284487949e-17,-1.6286055620415296e-12,-6.660373207817427e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.813419657992199e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,5.116905163471408e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.388351440385741e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.9798223852756397e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.388348187779224e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.555997514336328e-12,285.1007385253906,294.1499938964844,281.0797119140625,280.0131530761719,286.16571044921875,282.5135498046875,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.6285946115995877e-12,1.1001573284487949e-17,-1.6286055620415296e-12,-6.660373207817427e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.813419657992199e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.0480651855469,279.976806640625,286.16571044921875,282.5135498046875,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6857406990311574e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.0480651855469,279.976806640625,286.16571044921875,282.5135498046875,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6857406990311574e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,281.01904296875,279.9425048828125,286.16571044921875,282.5135498046875,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1382259067563294e-12,1.2424479448034317e-17,1.138213546851563e-12,-1.6400647116429634e-12,0.0,0.0,0.0,0.0,60.0,-1.5665326600355911e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,281.01904296875,279.9425048828125,286.16571044921875,282.5135498046875,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1382259067563294e-12,1.2424479448034317e-17,1.138213546851563e-12,-1.6400647116429634e-12,0.0,0.0,0.0,0.0,60.0,-1.5665326600355911e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.558452581735704e-13,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.694175720192871e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.9899111926378199e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.694174093889612e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.277998757168164e-12,285.1007385253906,294.1499938964844,281.0055847167969,279.9262084960937,286.16571044921875,282.5135498046875,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.572937418335696e-12,1.0383159823653505e-17,-1.5729477182563345e-12,1.0154393602010425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.51062897657539e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0,285.1007385253906,294.1499938964844,280.99285888671875,279.9105224609375,286.16571044921875,282.5135498046875,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1382259067563294e-12,1.2424479448034317e-17,1.138213546851563e-12,-1.6400647116429634e-12,0.0,0.0,0.0,0.0,60.0,-1.4565014225809136e-06,-0.0,-0.0,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,6.49079456849222e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,6.835123578241561e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,5.048404472240975e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,6.835119692460975e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.2422828866174314e-09,285.1007385253906,294.1499938964844,280.96978759765625,279.88104248046875,286.16571044921875,282.5135498046875,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.9145023040562145e-09,8.660617118209576e-15,6.914493866361226e-09,-1.5824532795249986e-08,0.0,0.0,0.0,-3.895547706633806e-08,60.0,-1.3932425645180048e-05,-0.0,-3.261171972699501e-18,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,6.49079456849222e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,6.835123578241561e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,5.048404472240975e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,6.835119692460975e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.2422828866174314e-09,285.1007385253906,294.1499938964844,280.96978759765625,279.88104248046875,286.16571044921875,282.5135498046875,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.9145023040562145e-09,8.660617118209576e-15,6.914493866361226e-09,-1.5824532795249986e-08,0.0,0.0,0.0,-3.895547706633806e-08,60.0,-1.3932425645180048e-05,-0.0,-3.261171972699501e-18,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.170079671515168e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.2851998071615753e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.6878426434274731e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.285198474893945e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.0839984909694069e-08,285.1007385253906,294.1499938964844,280.95001220703125,279.8543395996094,286.16571044921875,282.5135498046875,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3125030779169723e-08,2.890164507458187e-14,2.3125000581103453e-08,-5.291260407602749e-08,0.0,0.0,0.0,-1.302541932091117e-07,60.0,-1.0241394193144515e-05,-0.0,-3.6452668381297204e-17,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,2.170079671515168e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.2851998071615753e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.6878426434274731e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.285198474893945e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.0839984909694069e-08,285.1007385253906,294.1499938964844,280.95001220703125,279.8543395996094,286.16571044921875,282.5135498046875,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3125030779169723e-08,2.890164507458187e-14,2.3125000581103453e-08,-5.291260407602749e-08,0.0,0.0,0.0,-1.302541932091117e-07,60.0,-1.0241394193144515e-05,-0.0,-3.6452668381297204e-17,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,1.333311985263208e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,1.404042677677353e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.0370222724986888e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.40404182502607e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,6.660162625848898e-07,285.1007385253906,294.1499938964844,280.93487548828125,279.8304748535156,286.16571044921875,282.5135498046875,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4206100331648486e-06,1.7768201189885537e-12,1.4206083278622827e-06,-3.2507377909496427e-06,0.0,0.0,0.0,-8.001894457265735e-06,60.0,-0.0021888150367885,-0.0,-1.3760733275514777e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,1.333311985263208e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,1.404042677677353e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.0370222724986888e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.40404182502607e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,6.660162625848898e-07,285.1007385253906,294.1499938964844,280.93487548828125,279.8304748535156,286.16571044921875,282.5135498046875,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4206100331648486e-06,1.7768201189885537e-12,1.4206083278622827e-06,-3.2507377909496427e-06,0.0,0.0,0.0,-8.001894457265735e-06,60.0,-0.0021888150367885,-0.0,-1.3760733275514777e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.130819881240313e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.509101465075219e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,5.546202714867832e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.50909691760171e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,3.5619882510218304e-06,285.10064697265625,294.1499938964844,280.925537109375,279.8095397949219,286.16571044921875,282.5135192871094,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.597780495416373e-06,9.50295311191729e-12,7.597770945722004e-06,-1.7385715182172135e-05,0.0,0.0,0.0,-4.27961495006457e-05,60.0,-0.0126399146392941,-0.0,-3.9360164433288594e-12,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.130819881240313e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.509101465075219e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,5.546202714867832e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.50909691760171e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,3.5619882510218304e-06,285.10064697265625,294.1499938964844,280.925537109375,279.8095397949219,286.16571044921875,282.5135192871094,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.597780495416373e-06,9.50295311191729e-12,7.597770945722004e-06,-1.7385715182172135e-05,0.0,0.0,0.0,-4.27961495006457e-05,60.0,-0.0126399146392941,-0.0,-3.9360164433288594e-12,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,1.2466887255868642e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,1.312824110755173e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.696484539745145e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.312823314947309e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,6.227461653907085e-06,285.1006774902344,294.1499938964844,280.9229736328125,279.8001403808594,286.16571044921875,282.5135498046875,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3283322005008811e-05,1.661417184384284e-11,1.328330563410418e-05,-3.0395700377994217e-05,0.0,0.0,0.0,-7.48212041798979e-05,60.0,-0.02429592423141,-0.0,-1.2030786956940263e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.001407438001479e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,2.107579803123372e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.5566529327770695e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.107578438881319e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.99743406282505e-06,285.1007080078125,294.1499938964844,280.9218444824219,279.79150390625,286.1656799316406,282.513671875,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324816771084443e-05,2.667213672147284e-11,2.132478948624339e-05,-4.8796697228681296e-05,0.0,0.0,0.0,-0.0001201166742248,60.0,-0.0412127673625946,-0.0,-3.100623230389843e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
