time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,3.7529966903093737e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,3.952088718506275e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,2.919002554335748e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,3.95208644476952e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,1.8746975911199115e-05,285.1008605957031,294.1499938964844,280.92303466796875,279.7787170410156,286.1655578613281,282.5140686035156,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.998803731519729e-05,5.0015210723008956e-11,3.998798638349399e-05,-9.150285040959716e-05,0.0,0.0,0.0,-0.0002252413105452,60.0,-0.0830933079123497,-0.0,-1.0902706515381055e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,4.129648914386053e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,4.348722086433554e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,3.211954890502966e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,4.348719357949449e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,2.0628429410862736e-05,285.1008605957031,294.1499938964844,280.9237060546875,279.7765197753906,286.1654968261719,282.51416015625,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001280912198126e-05,5.503478228696679e-11,4.400122634251602e-05,-0.0001006861566565,0.0,0.0,0.0,-0.000247846764978,60.0,-0.0924213826656341,-0.0,-1.32009209119488e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,6.696844138787128e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.052104137983406e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,5.20866569786449e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.052099590509897e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,3.3452088246122e-05,285.1015625,294.1499938964844,280.9309997558594,279.7645568847656,286.1649780273437,282.5155639648437,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.13550325599499e-05,8.924749828054246e-11,7.135493797250092e-05,-0.0001632782805245,0.0,0.0,0.0,-0.0004019226762466,60.0,-0.1623427271842956,-0.0,-3.471509468777612e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,6.696844138787128e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.052104137983406e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,5.20866569786449e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.052099590509897e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,3.3452088246122e-05,285.1015625,294.1499938964844,280.9309997558594,279.7645568847656,286.1649780273437,282.5155639648437,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.13550325599499e-05,8.924749828054246e-11,7.135493797250092e-05,-0.0001632782805245,0.0,0.0,0.0,-0.0004019226762466,60.0,-0.1623427271842956,-0.0,-3.471509468777612e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.719298759591766e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,1.023489676299505e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.559468031104188e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.0234890396532135e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,4.854986036662012e-05,285.1028747558594,294.1499938964844,280.943603515625,279.7557373046875,286.163818359375,282.51806640625,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035594250424,1.2952722228121158e-10,0.0001035593013511,-0.0002369699941482,0.0,0.0,0.0,-0.000583320914302,60.0,-0.2456468641757965,-0.0,-7.312196403930216e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.719298759591766e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,1.023489676299505e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.559468031104188e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.0234890396532135e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,4.854986036662012e-05,285.1028747558594,294.1499938964844,280.943603515625,279.7557373046875,286.163818359375,282.51806640625,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035594250424,1.2952722228121158e-10,0.0001035593013511,-0.0002369699941482,0.0,0.0,0.0,-0.000583320914302,60.0,-0.2456468641757965,-0.0,-7.312196403930216e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,1.5198188521026168e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,1.6004434655769728e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,1.1820833606179804e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,1.600442556082271e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.591801841044798e-05,285.1054992675781,294.1499938964844,280.96142578125,279.75006103515625,286.1610107421875,282.5224914550781,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619367103558,2.0254287136367566e-10,0.0001619365066289,-0.00037055221037,0.0,0.0,0.0,-0.0009121437906287,60.0,-0.3712317049503326,-0.0,-1.787975767442162e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,1.5198188521026168e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,1.6004434655769728e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,1.1820833606179804e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,1.600442556082271e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.591801841044798e-05,285.1054992675781,294.1499938964844,280.96142578125,279.75006103515625,286.1610107421875,282.5224914550781,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619367103558,2.0254287136367566e-10,0.0001619365066289,-0.00037055221037,0.0,0.0,0.0,-0.0009121437906287,60.0,-0.3712317049503326,-0.0,-1.787975767442162e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,1.986090683203656e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,2.09145055123372e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,1.5447398254764266e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,2.0914492779411376e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.920923184836283e-05,285.1076354980469,294.1499938964844,280.9722595214844,279.7484130859375,286.1581420898437,282.5253601074219,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116175601258,2.6468144342928213e-10,0.0002116172981914,-0.0004842348571401,0.0,0.0,0.0,-0.001191982300952,60.0,-0.4686638414859772,-0.0,-3.0533466865989567e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,2.6265021006111056e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,2.765835051832255e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,2.042838605120778e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,2.765833414741792e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001311990781687,285.11053466796875,294.1499938964844,280.9843444824219,279.7475891113281,286.153076171875,282.5277709960937,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798530331347,3.5002736820111124e-10,0.0002798526838887,-0.0006403752486221,0.0,0.0,0.0,-0.0015763343544676,60.0,-0.607643723487854,-0.0,-5.3399045185642535e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,4.4063239329261705e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,4.6400746214203537e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,3.427147021284327e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,4.640071711037308e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0002201047755079,285.1165771484375,294.1499938964844,281.01226806640625,279.7483825683594,286.1295166015625,282.5228271484375,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706776235252,5.884071008210864e-10,0.0004706770414486,-0.0010762547608464,0.0,0.0,0.0,-0.0026510194875299,60.0,-1.0276439189910889,-0.0,-1.5029025135504526e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,4.4063239329261705e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,4.6400746214203537e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,3.427147021284327e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,4.640071711037308e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0002201047755079,285.1165771484375,294.1499938964844,281.01226806640625,279.7483825683594,286.1295166015625,282.5228271484375,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706776235252,5.884071008210864e-10,0.0004706770414486,-0.0010762547608464,0.0,0.0,0.0,-0.0026510194875299,60.0,-1.0276439189910889,-0.0,-1.5029025135504526e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.003793820738792e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.481434244662525e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.002962956903502e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.481428423896432e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0004497576737776,285.11871337890625,294.1499938964844,281.0450439453125,279.7524719238281,286.07879638671875,282.5038452148437,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007753137615509,9.285663349345439e-10,0.0007753128302283,-0.0016659018583595,0.0,0.0,0.0,-0.0043559088371694,60.0,-1.660642147064209,-0.0,-6.275218566997864e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.003793820738792e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.481434244662525e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.002962956903502e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.481428423896432e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0004497576737776,285.11871337890625,294.1499938964844,281.0450439453125,279.7524719238281,286.07879638671875,282.5038452148437,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007753137615509,9.285663349345439e-10,0.0007753128302283,-0.0016659018583595,0.0,0.0,0.0,-0.0043559088371694,60.0,-1.660642147064209,-0.0,-6.275218566997864e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.019343269756064e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.497808787273244e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.015056326054037e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.497802966507152e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004505343968048,285.1204833984375,294.1499938964844,281.08258056640625,279.75994873046875,286.0116271972656,282.4765319824219,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006203964003361,9.654422816751662e-10,0.0006203954108059,-0.0019177657086402,0.0,0.0,0.0,-0.0035939095541834,60.0,-2.0286335945129395,-0.0,-6.296909305092413e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.019343269756064e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.497808787273244e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.015056326054037e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.497802966507152e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004505343968048,285.1204833984375,294.1499938964844,281.08258056640625,279.75994873046875,286.0116271972656,282.4765319824219,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006203964003361,9.654422816751662e-10,0.0006203954108059,-0.0019177657086402,0.0,0.0,0.0,-0.0035939095541834,60.0,-2.0286335945129395,-0.0,-6.296909305092413e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.006408072309569e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.484188194619492e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.004995859460905e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.4841823738534e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004498882917687,285.11834716796875,294.1499938964844,281.124755859375,279.77081298828125,285.9276123046875,282.44879150390625,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361844906583,1.222099088593609e-09,0.0010361833265051,-0.0021767311263829,0.0,0.0,0.0,-0.0058000949211418,60.0,-2.553098201751709,-0.0,-6.278857966890429e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.006408072309569e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.484188194619492e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.004995859460905e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.4841823738534e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004498882917687,285.11834716796875,294.1499938964844,281.124755859375,279.77081298828125,285.9276123046875,282.44879150390625,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361844906583,1.222099088593609e-09,0.0010361833265051,-0.0021767311263829,0.0,0.0,0.0,-0.0058000949211418,60.0,-2.553098201751709,-0.0,-6.278857966890429e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.009771747514606e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.487730130786076e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.007612293818966e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.487724310019983e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0004500563081819,285.1181030273437,294.1499938964844,281.1475524902344,279.77752685546875,285.8868713378906,282.4349060058594,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.187329790042213e-09,0.0009600020712241,-0.002161503303796,0.0,0.0,0.0,-0.0054014190100133,60.0,-2.594665050506592,-0.0,-6.283547548946444e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.010875510284676e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.48889210121706e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.008470856817439e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.488887008046731e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004501114599406,285.1178894042969,294.1499938964844,281.1714782714844,279.7851257324219,285.8465576171875,282.4211120605469,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205820217,1.201066357481295e-09,0.0009601194178685,-0.0021974993869662,0.0,0.0,0.0,-0.0054082283750176,60.0,-2.595833539962769,-0.0,-6.285085163426629e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.023091843118892e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.501755994278938e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.01797180227004e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.501750173512846e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.00045072165085,285.11749267578125,294.1499938964844,281.2183532714844,279.8013916015625,285.7737121582031,282.3930969238281,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614213486202,1.3532300835450422e-09,0.000961420009844,-0.0025962367653846,0.0,0.0,0.0,-0.005483659915626,60.0,-2.5767507553100586,-0.0,-6.302134636371194e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.025120380101724e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.503892215434462e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.019549229880795e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.50388639466837e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004508229903876,285.1174621582031,294.1499938964844,281.2225952148437,279.8029479980469,285.7674560546875,282.3902587890625,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784993146970235e-09,0.0009616360184736,-0.0026624531019479,0.0,0.0,0.0,-0.0054961866699159,60.0,-2.574669361114502,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.06223795027472e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.542978659737857e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.048418774502352e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.542972838971764e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004526770790107,285.1170349121094,294.1499938964844,281.2780456542969,279.8243408203125,285.6904296875,282.34423828125,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655914618633,1.8409060942303766e-09,0.0009655896574258,-0.0038741554599255,0.0,0.0,0.0,-0.0057254191488027,60.0,-2.547858953475952,-0.0,-6.356932402695747e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.06223795027472e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.542978659737857e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.048418774502352e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.542972838971764e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004526770790107,285.1170349121094,294.1499938964844,281.2780456542969,279.8243408203125,285.6904296875,282.34423828125,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655914618633,1.8409060942303766e-09,0.0009655896574258,-0.0038741554599255,0.0,0.0,0.0,-0.0057254191488027,60.0,-2.547858953475952,-0.0,-6.356932402695747e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.098943701246752e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.581632184563205e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.076968176988885e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.581626363797112e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004545106494333,285.1166381835937,294.1499938964844,281.3376770019531,279.8493347167969,285.6153564453125,282.28045654296875,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695028420537,2.298190304728109e-09,0.0009695005137473,-0.0050724172033369,0.0,0.0,0.0,-0.0059521179646253,60.0,-2.520231246948242,-0.0,-6.408530595081174e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.098943701246752e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.581632184563205e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.076968176988885e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.581626363797112e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004545106494333,285.1166381835937,294.1499938964844,281.3376770019531,279.8493347167969,285.6153564453125,282.28045654296875,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695028420537,2.298190304728109e-09,0.0009695005137473,-0.0050724172033369,0.0,0.0,0.0,-0.0059521179646253,60.0,-2.520231246948242,-0.0,-6.408530595081174e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.140472684521228e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.625363600207491e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.109267608029768e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.6253577794414e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004565850831568,285.1162414550781,294.1499938964844,281.4013977050781,279.87799072265625,285.5423278808594,282.20721435546875,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739265078678,2.815552901935802e-09,0.0009739237139001,-0.006428082473576,0.0,0.0,0.0,-0.0062085930258035,60.0,-2.489067554473877,-0.0,-6.467158897294213e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.140472684521228e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.625363600207491e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.109267608029768e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.6253577794414e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004565850831568,285.1162414550781,294.1499938964844,281.4013977050781,279.87799072265625,285.5423278808594,282.20721435546875,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739265078678,2.815552901935802e-09,0.0009739237139001,-0.006428082473576,0.0,0.0,0.0,-0.0062085930258035,60.0,-2.489067554473877,-0.0,-6.467158897294213e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.143554052570836e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.62860867730342e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.11166430846788e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.628602856537329e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004567390133161,285.11602783203125,294.1499938964844,281.43475341796875,279.89373779296875,285.50665283203125,282.1693115234375,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742568363435,2.853931091451045e-09,0.0009742539841681,-0.006528643425554,0.0,0.0,0.0,-0.0062276297248899,60.0,-2.471888780593872,-0.0,-6.471518787520837e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.148646495305002e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.633971058065072e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.115625339793041e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.633965964894742e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004569934098981,285.1158447265625,294.1499938964844,281.4691162109375,279.910400390625,285.4715881347656,282.134521484375,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.9173643500968183e-09,0.0009747957810759,-0.0066948579624295,0.0,0.0,0.0,-0.0062590725719928,60.0,-2.451751708984375,-0.0,-6.478727954117859e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.153404243988916e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.638980554882436e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.119325164239854e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.638975461712108e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004572310426738,285.1154479980469,294.1499938964844,281.5406494140625,279.94659423828125,285.4031677246094,282.07257080078125,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500903435051,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.407996654510498,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.153404243988916e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.638980554882436e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.119325164239854e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.638975461712108e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004572310426738,285.1154479980469,294.1499938964844,281.5406494140625,279.94659423828125,285.4031677246094,282.07257080078125,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500903435051,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.407996654510498,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.13476396817714e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.619352204026654e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.104827818693593e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.619347110856324e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004562999529298,285.1150817871094,294.1499938964844,281.6159362792969,279.9866638183594,285.3371887207031,282.0257873535156,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356788396835327,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.13476396817714e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.619352204026654e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.104827818693593e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.619347110856324e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004562999529298,285.1150817871094,294.1499938964844,281.6159362792969,279.9866638183594,285.3371887207031,282.0257873535156,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356788396835327,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.130505350185558e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.614867303753272e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.101515075191855e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.614862210582942e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.000456087233033,285.1147155761719,294.1499938964844,281.6948547363281,280.0306701660156,285.2737731933594,281.9936218261719,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.006102402228862,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.301868438720703,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.130505350185558e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.614867303753272e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.101515075191855e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.614862210582942e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.000456087233033,285.1147155761719,294.1499938964844,281.6948547363281,280.0306701660156,285.2737731933594,281.9936218261719,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.006102402228862,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.301868438720703,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.162145579466596e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.648186096455902e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.126123819034547e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.648181003285572e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004576677165459,285.1143493652344,294.1499938964844,281.7773132324219,280.07867431640625,285.2127990722656,281.9696655273437,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2509243488311768,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.162145579466596e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.648186096455902e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.126123819034547e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.648181003285572e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004576677165459,285.1143493652344,294.1499938964844,281.7773132324219,280.07867431640625,285.2127990722656,281.9696655273437,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2509243488311768,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.188783587887885e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.676237095845865e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.146842108340934e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.676232002675532e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0004589983436744,285.1141967773437,294.1499938964844,281.81982421875,280.1042175292969,285.1831359863281,281.9600830078125,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.227461099624634,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
