time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.219134517479688e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.708198194857688e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.17044822522439e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.708193101687355e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004605144204106,285.114013671875,294.1499938964844,281.8631591796875,280.1307983398437,285.154052734375,281.9527587890625,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.204759359359741,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.277924982598051e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.770107135409488e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.216174708446488e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.77010204223916e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004634511715266,285.1136779785156,294.1499938964844,281.9473571777344,280.18389892578125,285.1005249023437,281.9473571777344,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885705076158,4.527856756197934e-09,0.0009885659674182,-0.0109146069735288,0.0,0.0,0.0,-0.0070574576966464,60.0,-2.1617319583892822,-0.0,-6.663102425363834e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.281207894673572e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.773563942871988e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.218727841973305e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.773558849701658e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004636151134036,285.1136779785156,294.1499938964844,281.9523010253906,280.18707275390625,285.0975341796875,281.94744873046875,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889198699966,4.568752043354607e-09,0.0009889152133837,-0.0110217528417706,0.0,0.0,0.0,-0.0070777288638055,60.0,-2.159203052520752,-0.0,-6.667817586958337e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.335499635199084e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.830736235016956e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.26095458958298e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.830731141846628e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0004663271247409,285.1133117675781,294.1499938964844,282.04461669921875,280.24761962890625,285.0431213378906,281.95733642578125,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142986609608e-09,0.0009947000071406,-0.0127938399091362,0.0,0.0,0.0,-0.0074130496941506,60.0,-2.1106958389282227,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.335499635199084e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.830736235016956e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.26095458958298e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.830731141846628e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0004663271247409,285.1133117675781,294.1499938964844,282.04461669921875,280.24761962890625,285.0431213378906,281.95733642578125,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142986609608e-09,0.0009947000071406,-0.0127938399091362,0.0,0.0,0.0,-0.0074130496941506,60.0,-2.1106958389282227,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.878501441562548e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.296234252862632e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.878496348392218e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004685929161496,285.11297607421875,294.1499938964844,282.1400146484375,280.3125,284.99102783203125,281.98516845703125,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810249614768281e-09,0.0009995322907343,-0.0142742814496159,0.0,0.0,0.0,-0.0076931975781917,60.0,-2.057276487350464,-0.0,-6.811762887082295e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.878501441562548e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.296234252862632e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.878496348392218e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004685929161496,285.11297607421875,294.1499938964844,282.1400146484375,280.3125,284.99102783203125,281.98516845703125,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810249614768281e-09,0.0009995322907343,-0.0142742814496159,0.0,0.0,0.0,-0.0076931975781917,60.0,-2.057276487350464,-0.0,-6.811762887082295e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.394577500643209e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.89294785540551e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.306903717108071e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.89294276223518e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004692781949415,285.1126708984375,294.1499938964844,282.23834228515625,280.3818664550781,284.9414978027344,282.0303039550781,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.9811440245027825e-09,0.001000995398499,-0.0147219635546207,0.0,0.0,0.0,-0.0077779265120625,60.0,-1.997349500656128,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.394577500643209e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.89294785540551e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.306903717108071e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.89294276223518e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004692781949415,285.1126708984375,294.1499938964844,282.23834228515625,280.3818664550781,284.9414978027344,282.0303039550781,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.9811440245027825e-09,0.001000995398499,-0.0147219635546207,0.0,0.0,0.0,-0.0077779265120625,60.0,-1.997349500656128,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.391524508828296e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.889733337331565e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.304529572138563e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.889728244161232e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004691256908699,285.11248779296875,294.1499938964844,282.2886047363281,280.4182434082031,284.9177551269531,282.0574951171875,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9637316465377808,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.3905720859766e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.888729982776567e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.303788152057678e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.888724889606236e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004690781061071,285.1123352050781,294.1499938964844,282.33953857421875,280.4557800292969,284.8946228027344,282.08709716796875,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.9291002750396729,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.387980389874429e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.886000771075488e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.301772711798549e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.885995677905156e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0004689486813731,285.1120300292969,294.1499938964844,282.437744140625,280.52996826171875,284.8527526855469,282.1495666503906,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002977214753,5.898895594214082e-09,0.0010002919007092,-0.0145065020769834,0.0,0.0,0.0,-0.0077371513471007,60.0,-1.8617398738861084,-0.0,-6.822099152259399e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.387843601871282e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.885856707114726e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.301666482817382e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.885851613944396e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0004689418128691,285.1120300292969,294.1499938964844,282.4434509277344,280.53436279296875,284.85040283203125,282.15338134765625,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897187183023789e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.857810616493225,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.38650919124484e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.884450992103666e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.884446626529098e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004688751650974,285.1116943359375,294.1499938964844,282.54998779296875,280.6177062988281,284.808837890625,282.22760009765625,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7846375703811646,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.38650919124484e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.884450992103666e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.884446626529098e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004688751650974,285.1116943359375,294.1499938964844,282.54998779296875,280.6177062988281,284.808837890625,282.22760009765625,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7846375703811646,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.388022590428592e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.886045154416934e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.886040061246604e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004689507768489,285.11138916015625,294.1499938964844,282.6585693359375,280.70709228515625,284.7699890136719,282.30914306640625,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7102049589157104,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.388022590428592e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.886045154416934e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.886040061246604e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004689507768489,285.11138916015625,294.1499938964844,282.6585693359375,280.70709228515625,284.7699890136719,282.30914306640625,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7102049589157104,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.39134624786675e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.889544890029356e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.30438987375237e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.889539796859026e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0004691168142016,285.111083984375,294.1499938964844,282.7686462402344,280.8034362792969,284.7336730957031,282.3968811035156,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.634989619255066,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.39134624786675e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.889544890029356e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.30438987375237e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.889539796859026e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0004691168142016,285.111083984375,294.1499938964844,282.7686462402344,280.8034362792969,284.7336730957031,282.3968811035156,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.634989619255066,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.392984065925702e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.891269291983916e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.305663893930614e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.891264926409347e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0004691986250691,285.1109619140625,294.1499938964844,282.8242492675781,280.8540954589844,284.716552734375,282.44305419921875,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961138249688247e-09,0.00100082391873,-0.0146695561707019,0.0,0.0,0.0,-0.0077680069953203,60.0,-1.5969992876052856,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.395879169460386e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.89431791822426e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.307915075216442e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.894313552649692e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004693432420026,285.1108093261719,294.1499938964844,282.8802185058594,280.9063415527344,284.7000732421875,282.4905090332031,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191632189924e-09,0.0010011320700868,-0.0147640025243163,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5588133335113523,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.378974937135354e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.87651728792116e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.294767419807613e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.876512922346592e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004684988525696,285.1105041503906,294.1499938964844,282.9933166503906,281.0154113769531,284.6689147949219,282.5873413085937,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4805470705032349,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.378974937135354e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.87651728792116e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.294767419807613e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.876512922346592e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004684988525696,285.1105041503906,294.1499938964844,282.9933166503906,281.0154113769531,284.6689147949219,282.5873413085937,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4805470705032349,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.331503679277375e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.826527821132912e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.826522727962585e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004661275597754,285.1102294921875,294.1499938964844,283.10791015625,281.1302490234375,284.6405029296875,282.6795654296875,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.1950883594997785e-09,0.0009942749748006,-0.0126627013087272,0.0,0.0,0.0,-0.0073882509022951,60.0,-1.396693229675293,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.331503679277375e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.826527821132912e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.826522727962585e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004661275597754,285.1102294921875,294.1499938964844,283.10791015625,281.1302490234375,284.6405029296875,282.6795654296875,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.1950883594997785e-09,0.0009942749748006,-0.0126627013087272,0.0,0.0,0.0,-0.0073882509022951,60.0,-1.396693229675293,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.274667536374182e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.76667579379864e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.213639037217945e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.766671428224072e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0004632884811144,285.10992431640625,294.1499938964844,283.2240295410156,281.2504272460937,284.6146240234375,282.76470947265625,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.010807410813868,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3101646900177002,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.274667536374182e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.76667579379864e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.213639037217945e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.766671428224072e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0004632884811144,285.10992431640625,294.1499938964844,283.2240295410156,281.2504272460937,284.6146240234375,282.76470947265625,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.010807410813868,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3101646900177002,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.210615826305002e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.6992269391194e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.163821283029392e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.69922257354483e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.000460088980617,285.1096496582031,294.1499938964844,283.34161376953125,281.37554931640625,284.5915222167969,282.83935546875,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2220333814620972,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.210615826305002e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.6992269391194e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.163821283029392e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.69922257354483e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.000460088980617,285.1096496582031,294.1499938964844,283.34161376953125,281.37554931640625,284.5915222167969,282.83935546875,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2220333814620972,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.180715278489517e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.667739504948258e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.140565139707178e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.667735866969453e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004585954011417,285.1095275878906,294.1499938964844,283.4009704589844,281.4398498535156,284.5809631347656,282.8722839355469,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.3163733981211863e-09,0.0009782100096344,-0.0077403644099831,0.0,0.0,0.0,-0.006456890143454,60.0,-1.1778788566589355,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.155937004834414e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.641647193348037e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.12129331077449e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.641642827773468e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004573576734401,285.109375,294.1499938964844,283.460693359375,281.50518798828125,284.571044921875,282.9028625488281,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1340107917785645,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.132482955465092e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.61694895522669e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.10305102984421e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.61694458965212e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.000456186098745,285.1091003417969,294.1499938964844,283.5812683105469,281.6388854980469,284.5530090332031,282.96044921875,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0482667684555054,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.132482955465092e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.61694895522669e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.10305102984421e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.61694458965212e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.000456186098745,285.1091003417969,294.1499938964844,283.5812683105469,281.6388854980469,284.5530090332031,282.96044921875,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0482667684555054,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.145934745902196e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.631114517105745e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.631110151531176e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004568580479826,285.1088256835937,294.1499938964844,283.70330810546875,281.7762145996094,284.53741455078125,283.0232849121094,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.965861201286316,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.145934745902196e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.631114517105745e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.631110151531176e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004568580479826,285.1088256835937,294.1499938964844,283.70330810546875,281.7762145996094,284.53741455078125,283.0232849121094,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.965861201286316,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.16233184398152e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.648381092119962e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.126266427803785e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.648376726545392e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004576771170832,285.10858154296875,294.1499938964844,283.82684326171875,281.91668701171875,284.5240783691406,283.0985717773437,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8846766948699951,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.16233184398152e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.648381092119962e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.126266427803785e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.648376726545392e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004576771170832,285.10858154296875,294.1499938964844,283.82684326171875,281.91668701171875,284.5240783691406,283.0985717773437,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8846766948699951,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.153337305178866e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.638909250497818e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.119270594557747e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.638905612519012e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004572278412524,285.1083068847656,294.1499938964844,283.95184326171875,282.0599365234375,284.5131530761719,283.1796264648437,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8010693788528442,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.153337305178866e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.638909250497818e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.119270594557747e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.638905612519012e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004572278412524,285.1083068847656,294.1499938964844,283.95184326171875,282.0599365234375,284.5131530761719,283.1796264648437,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8010693788528442,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
