time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.155826410278678e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.641530778026208e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.121206726878881e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.64152641245164e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004573521728161,285.108154296875,294.1499938964844,284.014892578125,282.1324157714844,284.5085754394531,283.22088623046875,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177973219336e-09,0.0009755552164278,-0.0069275749847292,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7586113810539246,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.12933683139272e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.61363548412919e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.100603397702798e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.613631846150383e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004560289671644,285.1080322265625,294.1499938964844,284.0783386230469,282.2054138183594,284.504638671875,283.2606201171875,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761406424213874e-09,0.0009727351716719,-0.0060627753846347,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7154907584190369,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.09480731934309e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.577273885952307e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.073747110553086e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.577270247973502e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004543041286524,285.1077575683594,294.1499938964844,284.2062683105469,282.3526916503906,284.4984130859375,283.3287048339844,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.24592522357625e-09,0.0009690558072179,-0.0049354610964655,0.0,0.0,0.0,-0.0059262188151478,60.0,-0.6275007724761963,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.09480731934309e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.577273885952307e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.073747110553086e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.577270247973502e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004543041286524,285.1077575683594,294.1499938964844,284.2062683105469,282.3526916503906,284.4984130859375,283.3287048339844,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.24592522357625e-09,0.0009690558072179,-0.0049354610964655,0.0,0.0,0.0,-0.0059262188151478,60.0,-0.6275007724761963,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.05195192899555e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.532145486446096e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.04041522112675e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.53214184846729e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0004521634546108,285.1075134277344,294.1499938964844,284.335693359375,282.50128173828125,284.4945678710937,283.3819580078125,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711990549324582e-09,0.0009644899982959,-0.0035363410133868,0.0,0.0,0.0,-0.0056615239009261,60.0,-0.5389111638069153,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.05195192899555e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.532145486446096e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.04041522112675e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.53214184846729e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0004521634546108,285.1075134277344,294.1499938964844,284.335693359375,282.50128173828125,284.4945678710937,283.3819580078125,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711990549324582e-09,0.0009644899982959,-0.0035363410133868,0.0,0.0,0.0,-0.0056615239009261,60.0,-0.5389111638069153,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.021749428939074e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.50034082052298e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.016924064373598e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.500337182544172e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004506547702476,285.10723876953125,294.1499938964844,284.466552734375,282.6507263183594,284.49298095703125,283.41778564453125,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356893369120826e-09,0.0009612712310627,-0.0025502708740532,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4500838220119476,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.021749428939074e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.50034082052298e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.016924064373598e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.500337182544172e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004506547702476,285.10723876953125,294.1499938964844,284.466552734375,282.6507263183594,284.49298095703125,283.41778564453125,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356893369120826e-09,0.0009612712310627,-0.0025502708740532,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4500838220119476,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.015967953018844e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.49425229919143e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.494248661212624e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004503659438341,285.10699462890625,294.1499938964844,284.598876953125,282.8005065917969,284.4936828613281,283.44635009765625,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636330870563484e-09,0.0009606543462723,-0.0023614522069692,0.0,0.0,0.0,-0.0054392451420426,60.0,-0.3618198037147522,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.015967953018844e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.49425229919143e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.494248661212624e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004503659438341,285.10699462890625,294.1499938964844,284.598876953125,282.8005065917969,284.4936828613281,283.44635009765625,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636330870563484e-09,0.0009606543462723,-0.0023614522069692,0.0,0.0,0.0,-0.0054392451420426,60.0,-0.3618198037147522,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.016024705488236e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.494311962043868e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.012471178313717e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.49430832406506e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004503687960095,285.1068420410156,294.1499938964844,284.66558837890625,282.8753662109375,284.4950256347656,283.4612731933594,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606617968529,1.2643335267625844e-09,0.000960660574492,-0.0023632876109331,0.0,0.0,0.0,-0.0054395934566855,60.0,-0.3176579475402832,-0.0,-6.292171406130366e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.01532985153608e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.49358072830364e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.011931302258745e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.493577090324834e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0004503341042436,285.1067199707031,294.1499938964844,284.732666015625,282.9501342773437,284.4968566894531,283.4766845703125,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878149159,1.2556710116129466e-09,0.0009605865343473,-0.0023405877873301,0.0,0.0,0.0,-0.0054352995939552,60.0,-0.2733510136604309,-0.0,-6.291200804753316e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.00906597962603e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.486984345130622e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.007059321040288e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.486980707151817e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004500212089624,285.1064453125,294.1499938964844,284.8678894042969,283.0990905761719,284.5020751953125,283.5068054199219,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.177613007108391e-09,0.000959919183515,-0.0021360407117754,0.0,0.0,0.0,-0.0053966036066412,60.0,-0.1840833574533462,-0.0,-6.282459708017997e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.00906597962603e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.486984345130622e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.007059321040288e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.486980707151817e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004500212089624,285.1064453125,294.1499938964844,284.8678894042969,283.0990905761719,284.5020751953125,283.5068054199219,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.177613007108391e-09,0.000959919183515,-0.0021360407117754,0.0,0.0,0.0,-0.0053966036066412,60.0,-0.1840833574533462,-0.0,-6.282459708017997e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.0027206169907e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.480302105657756e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.002123311394826e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.480298467678948e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004497042391449,285.1069641113281,294.1499938964844,285.00457763671875,283.2468566894531,284.50860595703125,283.5325622558594,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007438493194058,8.827980013670356e-10,0.0007438484462909,-0.0015770408790558,0.0,0.0,0.0,-0.004177029710263,60.0,-0.0864864364266395,-0.0,-6.273609898244106e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.0027206169907e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.480302105657756e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.002123311394826e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.480298467678948e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004497042391449,285.1069641113281,294.1499938964844,285.00457763671875,283.2468566894531,284.50860595703125,283.5325622558594,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007438493194058,8.827980013670356e-10,0.0007438484462909,-0.0015770408790558,0.0,0.0,0.0,-0.004177029710263,60.0,-0.0864864364266395,-0.0,-6.273609898244106e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,4.072509909747168e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,4.288550917408429e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,3.167511022184044e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,4.288549462216906e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0002034301724052,285.1097106933594,294.1499938964844,285.1427001953125,283.3929443359375,284.5138244628906,283.5517272949219,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004283423477318,5.371411093690881e-10,0.0004283418238628,-0.0009838111000135,0.0,0.0,0.0,-0.0024135885760188,60.0,-0.0085735786706209,-0.0,-1.283790762585113e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,4.072509909747168e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,4.288550917408429e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,3.167511022184044e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,4.288549462216906e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0002034301724052,285.1097106933594,294.1499938964844,285.1427001953125,283.3929443359375,284.5138244628906,283.5517272949219,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004283423477318,5.371411093690881e-10,0.0004283418238628,-0.0009838111000135,0.0,0.0,0.0,-0.0024135885760188,60.0,-0.0085735786706209,-0.0,-1.283790762585113e-08,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,2.3714845156064257e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,2.497288369340822e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,1.844489815994166e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,2.4972874598461203e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001184604843729,285.1161193847656,294.1499938964844,285.2822570800781,283.5367736816406,284.5165100097656,283.5686950683594,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531022182665,3.1646310572064336e-10,0.0002531018981244,-0.0005788850248791,0.0,0.0,0.0,-0.0014255893183872,60.0,0.0272484831511974,-0.0,-4.353218230335187e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,2.3714845156064257e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,2.497288369340822e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,1.844489815994166e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,2.4972874598461203e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001184604843729,285.1161193847656,294.1499938964844,285.2822570800781,283.5367736816406,284.5165100097656,283.5686950683594,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531022182665,3.1646310572064336e-10,0.0002531018981244,-0.0005788850248791,0.0,0.0,0.0,-0.0014255893183872,60.0,0.0272484831511974,-0.0,-4.353218230335187e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,1.832568705140148e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,1.9297840481158343e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,1.42533281177748e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,1.929783320520073e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.154054714599624e-05,285.1185913085937,294.1499938964844,285.3525695800781,283.6076965332031,284.5171203613281,283.5750732421875,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001974079495994,2.4637306084152044e-10,0.0001974077022168,-0.0004503113159444,0.0,0.0,0.0,-0.0011116149835288,60.0,0.0331226848065853,-0.0,-2.599503723388352e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,1.448563125450164e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,1.5254073332471307e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,1.1266613910265733e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,1.5254067875503097e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.235868542920798e-05,285.1205444335937,294.1499938964844,285.4232482910156,283.6778259277344,284.5173034667969,283.5796813964844,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001599194511072,1.986303205248064e-10,0.0001599192473804,-0.000362283346476,0.0,0.0,0.0,-0.0008999290294013,60.0,0.0347935147583484,-0.0,-1.624219536644489e-09,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,1.0427106644783636e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,1.0980250408465508e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,8.109980626613833e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,1.0980245860992e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,5.208552465774119e-05,285.12322998046875,294.1499938964844,285.565673828125,283.8155517578125,284.51708984375,283.58563232421875,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128948497353,1.4075635101917783e-10,0.0001128947114921,-0.0002571561490185,0.0,0.0,0.0,-0.0006356304511427,60.0,0.03568971529603,-0.0,-8.415840802022954e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,1.0427106644783636e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,1.0980250408465508e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,8.109980626613833e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,1.0980245860992e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,5.208552465774119e-05,285.12322998046875,294.1499938964844,285.565673828125,283.8155517578125,284.51708984375,283.58563232421875,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128948497353,1.4075635101917783e-10,0.0001128947114921,-0.0002571561490185,0.0,0.0,0.0,-0.0006356304511427,60.0,0.03568971529603,-0.0,-8.415840802022954e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.743315109109972e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,8.154087481671013e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,6.022584784659557e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,8.154083843692206e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,3.867943814839237e-05,285.1252136230469,294.1499938964844,285.7095031738281,283.9493408203125,284.517333984375,283.5897216796875,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.69251273595728e-05,9.760445229822776e-11,7.692503277212381e-05,-0.000179678783752,0.0,0.0,0.0,-0.0004341500462032,60.0,0.0348780453205108,-0.0,-4.6411302578874814e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.743315109109972e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,8.154087481671013e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,6.022584784659557e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,8.154083843692206e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,3.867943814839237e-05,285.1252136230469,294.1499938964844,285.7095031738281,283.9493408203125,284.517333984375,283.5897216796875,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.69251273595728e-05,9.760445229822776e-11,7.692503277212381e-05,-0.000179678783752,0.0,0.0,0.0,-0.0004341500462032,60.0,0.0348780453205108,-0.0,-4.6411302578874814e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,4.336622623668518e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,4.56667430626112e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,3.372932269485318e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,4.566672487271717e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,2.1662313884007744e-05,285.125732421875,294.1499938964844,285.8547668457031,284.0786437988281,284.5174560546875,283.59149169921875,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.620777326636016e-05,5.7794134061817104e-11,4.620771505869925e-05,-0.0001057341069099,0.0,0.0,0.0,-0.0002602750901132,60.0,0.0294403880834579,-0.0,-1.4557040295404278e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,4.336622623668518e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,4.56667430626112e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,3.372932269485318e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,4.566672487271717e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,2.1662313884007744e-05,285.125732421875,294.1499938964844,285.8547668457031,284.0786437988281,284.5174560546875,283.59149169921875,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.620777326636016e-05,5.7794134061817104e-11,4.620771505869925e-05,-0.0001057341069099,0.0,0.0,0.0,-0.0002602750901132,60.0,0.0294403880834579,-0.0,-1.4557040295404278e-10,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.01529201149242e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,2.1222003852017224e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,1.5674510223107063e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.122199703080696e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,1.006679485726636e-05,285.1258850097656,294.1499938964844,286.00146484375,284.2028503417969,284.5174865722656,283.5920104980469,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1473511878866702e-05,2.685785621681092e-11,2.147348459402565e-05,-4.913632437819615e-05,0.0,0.0,0.0,-0.0001209540932904,60.0,0.0192894991487264,-0.0,-3.1437345782148185e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.01529201149242e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,2.1222003852017224e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,1.5674510223107063e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.122199703080696e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,1.006679485726636e-05,285.1258850097656,294.1499938964844,286.00146484375,284.2028503417969,284.5174865722656,283.5920104980469,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1473511878866702e-05,2.685785621681092e-11,2.147348459402565e-05,-4.913632437819615e-05,0.0,0.0,0.0,-0.0001209540932904,60.0,0.0192894991487264,-0.0,-3.1437345782148185e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,1.251967546522792e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.318382601311896e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.73753571997804e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,1.3183821465645451e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,6.253832907532342e-06,285.1258850097656,294.1499938964844,286.0753479003906,284.2628479003906,284.5174865722656,283.5920715332031,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.334014450549148e-05,1.6685108156222483e-11,1.3340128134586848e-05,-3.052526153624058e-05,0.0,0.0,0.0,-7.514117169193923e-05,60.0,0.0138597227632999,-0.0,-1.2132658593067004e-11,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.018717838036537e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.391050758087658e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,5.459008320940484e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.391047915916715e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,3.5059924812230747e-06,285.1258544921875,294.1499938964844,286.1495666503906,284.32135009765625,284.5174865722656,283.59210205078125,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.478761290258262e-06,9.354007152184708e-12,7.478752195311245e-06,-1.7113045032601804e-05,0.0,0.0,0.0,-4.212568455841392e-05,60.0,0.0095146391540765,-0.0,-3.813163326760183e-12,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,1.3167225176857758e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,1.3865728476503136e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,1.0241186032544648e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,1.386572279216125e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,6.577297426701989e-07,285.1258239746094,294.1499938964844,286.299072265625,284.4334716796875,284.5174865722656,283.5920715332031,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4030267720954726e-06,1.754809188583839e-12,1.4030250667929067e-06,-3.2104333058669e-06,0.0,0.0,0.0,-7.902839570306242e-06,60.0,0.0032387471292167,-0.0,-1.3420182662631654e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,1.3167225176857758e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,1.3865728476503136e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,1.0241186032544648e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,1.386572279216125e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,6.577297426701989e-07,285.1258239746094,294.1499938964844,286.299072265625,284.4334716796875,284.5174865722656,283.5920715332031,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4030267720954726e-06,1.754809188583839e-12,1.4030250667929067e-06,-3.2104333058669e-06,0.0,0.0,0.0,-7.902839570306242e-06,60.0,0.0032387471292167,-0.0,-1.3420182662631654e-13,0.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.0,0.050000000745058,-3.060705688895382e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.050000000745058,-3.223071587399316e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.050000000745058,-2.380551311631507e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.0,0.050000000745058,-3.223070477176293e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.050000000745058,-1.5288847521333082e-08,285.1258239746094,291.1499938964844,286.45001220703125,284.5386047363281,284.5174865722656,283.5920715332031,285.06396484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.260545966554673e-08,-4.0795952770469885e-14,-3.2605417032982587e-08,7.46135455642616e-08,0.0,0.0,0.0,1.836597220972181e-07,60.0,0.000732421700377,-0.0,-7.251251861586033e-17,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.0,0.050000000745058,-3.060705688895382e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.050000000745058,-3.223071587399316e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.050000000745058,-2.380551311631507e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.0,0.050000000745058,-3.223070477176293e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.050000000745058,-1.5288847521333082e-08,285.1258239746094,291.1499938964844,286.45001220703125,284.5386047363281,284.5174865722656,283.5920715332031,285.06396484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.260545966554673e-08,-4.0795952770469885e-14,-3.2605417032982587e-08,7.46135455642616e-08,0.0,0.0,0.0,1.836597220972181e-07,60.0,0.000732421700377,-0.0,-7.251251861586033e-17,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6341255307197571,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.6341255307197571,0.050000000745058,0.0430075004696846,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6341255307197571,0.050000000745058,0.0317651964724063,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6341255307197571,0.050000000745058,0.0430074967443943,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6341255307197571,0.050000000745058,0.2040090262889862,285.0907897949219,291.1499938964844,286.5262756347656,284.5895690917969,293.5327453613281,295.0998840332031,285.20880126953125,1.0,0.1097138077020645,0.0526824295520782,0.0526824295520782,1.0,1.0,-0.4354108273983001,4.8664514906704426e-05,0.435362160205841,-0.1327349990606308,0.0,0.0,0.0,10.177057266235352,60.0,1178.987060546875,-0.0,12.278922080993652,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7764892578125,291.1499938964844,286.6034240722656,284.6410522460937,294.68505859375,298.0040283203125,286.4131774902344,1.0,0.1210936084389686,0.1053648591041565,0.1053648591041565,1.0,1.0,-0.4819980561733246,0.0025044728536158,0.4794935584068298,-0.1413976997137069,0.0,0.0,0.0,12.501276016235352,60.0,2400.86328125,-0.0,16.68134880065918,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
