time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204180,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88507080078125,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.1244812011719,288.2718200683594,1.0,0.1406007558107376,0.210729718208313,0.210729718208313,1.0,1.0,-0.4867385029792785,0.0260747354477643,0.460663765668869,-0.1190780401229858,0.0,0.0,0.0,20.02116584777832,60.0,2347.89111328125,-0.0,23.190393447875977,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88507080078125,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.1244812011719,288.2718200683594,1.0,0.1406007558107376,0.210729718208313,0.210729718208313,1.0,1.0,-0.4867385029792785,0.0260747354477643,0.460663765668869,-0.1190780401229858,0.0,0.0,0.0,20.02116584777832,60.0,2347.89111328125,-0.0,23.190393447875977,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.549203097820282,0.050000000745058,0.2288713753223419,288.6075744628906,291.1499938964844,286.8399353027344,284.7982177734375,294.7602233886719,298.1317443847656,288.9434509277344,1.0,0.1490057408809662,0.2634121477603912,0.2634121477603912,1.0,1.0,-0.4882020056247711,0.0398227497935295,0.448379248380661,-0.1057517752051353,0.0,0.0,0.0,23.692325592041016,60.0,2139.29833984375,-0.0,26.34363555908203,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.2295287549495697,289.25323486328125,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495666503906,289.5616760253906,1.0,0.1565672308206558,0.410729706287384,0.410729706287384,0.997812807559967,1.0,-0.4896045625209808,0.0993402749300003,0.3902643024921417,-0.0468455515801906,0.0,0.0,0.0,27.218978881835938,60.0,1937.539306640625,-0.0,29.375083923339844,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.230725422501564,290.3737487792969,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037048339844,290.5891418457031,1.0,0.1693880707025528,0.7053648829460144,0.7053648829460144,0.9934384226799012,1.0,-0.4921571612358093,0.201498344540596,0.2906588315963745,0.0542525276541709,0.0,0.0,0.0,33.638404846191406,60.0,1356.100341796875,-0.0,34.94020462036133,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.5095488429069519,0.050000000745058,0.230725422501564,290.3737487792969,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037048339844,290.5891418457031,1.0,0.1693880707025528,0.7053648829460144,0.7053648829460144,0.9934384226799012,1.0,-0.4921571612358093,0.201498344540596,0.2906588315963745,0.0542525276541709,0.0,0.0,0.0,33.638404846191406,60.0,1356.100341796875,-0.0,34.94020462036133,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491455078125,0.501069188117981,0.050000000745058,0.0463057048618793,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491455078125,0.501069188117981,0.050000000745058,0.048762135207653,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491455078125,0.501069188117981,0.050000000745058,0.036015547811985,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491455078125,0.501069188117981,0.050000000745058,0.048762135207653,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491455078125,0.501069188117981,0.050000000745058,0.2313065826892852,290.7828674316406,291.1499938964844,287.1737976074219,285.018310546875,293.4897155761719,298.2366943359375,290.9367980957031,1.0,0.1752620339393615,0.8670444488525391,0.8670444488525391,0.9910380244255066,1.0,-0.4933968484401703,0.2129047811031341,0.2804920673370361,0.0653109103441238,0.0,0.0,0.0,36.75093460083008,60.0,1040.4954833984375,-0.0,37.67107772827149,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.495449423789978,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.495449423789978,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.495449423789978,0.050000000745058,0.2317439317703247,291.05291748046875,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.19580078125,1.0,0.1795469522476196,1.0,1.0,0.9890640377998352,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.09254455566406,60.0,884.4996337890625,-0.0,39.73611068725586,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.2325867414474487,291.6000061035156,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7253723144531,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442733764648,48.0,682.07666015625,-0.0,43.73797607421875,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746765136719,0.4857754409313202,0.050000000745058,0.2325867414474487,291.6000061035156,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7253723144531,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442733764648,48.0,682.07666015625,-0.0,43.73797607421875,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834420084953308,0.050000000745058,0.046604998409748,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834420084953308,0.050000000745058,0.0490773096680641,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834420084953308,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834420084953308,0.050000000745058,0.0490773096680641,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834420084953308,0.050000000745058,0.232801616191864,292.0408020019531,290.6499938964844,287.577392578125,285.2809143066406,293.5922546386719,298.2748718261719,292.143798828125,1.0,0.189012125134468,1.0,1.0,0.9891297817230223,1.0,-0.496586412191391,0.217004582285881,0.2795818448066711,0.0686291679739952,0.0,0.0,0.0,44.75478744506836,48.0,550.9152221679688,-0.0,44.7628173828125,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.232797086238861,292.0635986328125,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1654052734375,1.0,0.1889526546001434,1.0,1.0,0.9891316294670104,1.0,-0.4965767562389374,0.2170003801584243,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055267333984,36.0,544.3460083007812,-0.0,44.741207122802734,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2608947753906,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2860107421875,292.35235595703125,1.0,0.1877617388963699,1.0,1.0,0.9891485571861268,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169097900391,36.0,488.3150634765625,-0.0,44.20748901367188,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.2324565947055816,292.43817138671875,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.5205383300781,1.0,0.1854823231697082,1.0,1.0,0.9872898459434508,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.40081787109375,-0.0,43.11827850341797,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.628662109375,0.4920211732387543,0.050000000745058,0.0464507341384887,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.628662109375,0.4920211732387543,0.050000000745058,0.048914860934019,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.628662109375,0.4920211732387543,0.050000000745058,0.0361283496022224,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.628662109375,0.4920211732387543,0.050000000745058,0.048914860934019,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.628662109375,0.4920211732387543,0.050000000745058,0.2320310473442077,292.64337158203125,289.6499938964844,287.8714599609375,285.46954345703125,293.7395935058594,298.31134033203125,292.71563720703125,1.0,0.1812917292118072,1.0,1.0,0.9848647117614746,1.0,-0.4949429035186767,0.2163659036159515,0.2785769999027252,0.0683927983045578,0.0,0.0,0.0,40.62971115112305,25.0,384.8865356445313,-0.0,41.09635925292969,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0463951230049133,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.2317532449960708,292.7421875,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193359375,292.80975341796875,1.0,0.1785191297531128,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262390136719,25.0,359.6742248535156,-0.0,39.78036880493164,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995408356189728,0.180291086435318,0.046328667551279,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995408356189728,0.050000000745058,0.0487863197922706,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995408356189728,0.050000000745058,0.0360334105789661,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995408356189728,0.050000000745058,0.0487863197922706,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995408356189728,0.050000000745058,0.2314212918281555,292.8852844238281,289.1499938964844,288.0275573730469,285.5686340332031,293.8180847167969,298.33221435546875,292.94635009765625,1.0,0.1754182279109954,1.0,1.0,0.9815325736999512,1.0,-0.4936420917510986,0.2158633768558502,0.2777787148952484,0.0682055801153183,0.0,0.0,0.0,37.36555099487305,25.0,324.7289123535156,-0.0,38.21176528930664,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0242004394531,0.7897541522979736,0.1845486909151077,0.1496962606906891,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.519882082939148,0.050000000745058,0.0485133677721023,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.519882082939148,0.050000000745058,0.0358318090438842,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.519882082939148,0.050000000745058,0.0485133677721023,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.519882082939148,0.050000000745058,0.2301265299320221,293.0117492675781,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.0782470703125,1.0,0.1748657077550888,1.0,1.0,0.9798550605773926,1.0,-0.6152163743972778,0.2673599421977997,0.3478564023971557,0.0925706103444099,0.0,0.0,0.0,31.41886329650879,25.0,336.1468200683594,-0.0,46.10787582397461,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8658090233802795,0.1912785023450851,0.1706049144268036,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.5519193410873413,0.050000000745058,0.0482279099524021,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319091796875,0.83571857213974,0.1712322831153869,0.1189108118414878,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.5519193410873413,0.050000000745058,0.0482279099524021,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.5519193410873413,0.050000000745058,0.2287724316120147,293.3252868652344,288.1499938964844,288.2821044921875,285.72857666015625,293.8841247558594,298.2279663085937,293.36383056640625,1.0,0.1752848327159881,1.0,1.0,0.8823035359382629,1.0,-0.7377073168754578,0.3219196796417236,0.4157876670360565,0.1243557631969451,0.0,0.0,0.0,25.31899642944336,25.0,304.8324279785156,-0.0,54.56920623779297,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8658090233802795,0.1912785023450851,0.1706049144268036,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.5519193410873413,0.050000000745058,0.0482279099524021,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319091796875,0.83571857213974,0.1712322831153869,0.1189108118414878,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.5519193410873413,0.050000000745058,0.0482279099524021,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.5519193410873413,0.050000000745058,0.2287724316120147,293.3252868652344,288.1499938964844,288.2821044921875,285.72857666015625,293.8841247558594,298.2279663085937,293.36383056640625,1.0,0.1752848327159881,1.0,1.0,0.8823035359382629,1.0,-0.7377073168754578,0.3219196796417236,0.4157876670360565,0.1243557631969451,0.0,0.0,0.0,25.31899642944336,25.0,304.8324279785156,-0.0,54.56920623779297,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49609375,0.8882775902748108,0.2022887021303177,0.1796581149101257,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787292480469,0.5572546720504761,0.050000000745058,0.0481904633343219,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4953918457031,0.8530853390693665,0.1785320490598678,0.1238521039485931,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787292480469,0.5572546720504761,0.050000000745058,0.0481904633343219,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787292480469,0.5572546720504761,0.1504239588975906,0.2285948097705841,293.4917297363281,288.1499938964844,288.4488525390625,285.8321533203125,293.8359680175781,298.1551818847656,293.5129089355469,1.0,0.1755093038082122,1.0,1.0,0.7900665402412415,1.0,-0.7542169690132141,0.3357900977134704,0.418426901102066,0.1351260840892791,0.0,0.0,0.0,24.53273582458496,25.0,204.7203063964844,-0.0,55.8359260559082,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50262451171875,0.9087818264961244,0.2030083686113357,0.1801731288433075,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5714238286018372,0.050000000745058,0.0481003634631633,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.501953125,0.8716206550598145,0.1790442019701004,0.1241062432527542,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5714238286018372,0.050000000745058,0.0481003634631633,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4863586425781,0.6001985669136047,0.1510088145732879,0.2587669491767883,293.49859619140625,287.6499938964844,288.4584655761719,285.8381042480469,293.8274230957031,298.1507873535156,293.5182800292969,1.0,0.1760203391313552,1.0,1.0,0.7847520112991333,1.0,-0.7908340096473694,0.3534476459026336,0.4373863339424133,0.142289862036705,0.0,0.0,0.0,22.567352294921875,43.0,199.61697387695312,-0.0,58.4632682800293,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660400390625,0.8880544900894165,0.2136733382940292,0.097733624279499,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.55389404296875,0.6892708539962769,0.050000000745058,0.047653391957283,298.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660400390625,0.8880544900894165,0.1860497593879699,0.0760150402784347,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55389404296875,0.6892708539962769,0.050000000745058,0.047653391957283,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5677795410156,0.9341657161712646,0.1541684716939926,0.5605840682983398,293.56915283203125,287.6499938964844,288.5468444824219,285.8925476074219,293.7674560546875,298.0926818847656,293.5826416015625,1.0,0.1840041130781173,1.0,1.0,0.7359762191772461,1.0,-0.995628535747528,0.451960027217865,0.5436685085296631,0.2061993330717086,0.0,0.0,0.0,13.576322555541992,43.0,154.64537048339844,-0.0,79.01166534423828,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6046142578125,0.9013334512710572,0.2236262559890747,0.1072015613317489,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5991516113281,0.6774184703826904,0.050000000745058,0.0476764664053916,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6046142578125,0.9013334512710572,0.1928458958864212,0.0833789929747581,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5991516113281,0.6774184703826904,0.050000000745058,0.0476764664053916,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60479736328125,0.927696943283081,0.1568779647350311,0.5784515738487244,293.6051330566406,287.1499938964844,288.6352844238281,285.9467468261719,293.5531921386719,298.1914978027344,293.604736328125,1.0,0.1918593198060989,1.0,1.0,0.6247612237930298,1.0,-1.0373053550720217,0.5088720917701721,0.5284332633018494,0.2549096941947937,0.0,0.0,0.0,14.681135177612305,63.0,65.0583724975586,-0.0,89.27183532714844,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4715576171875,0.9058434963226318,0.2346993535757064,0.1105751320719719,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46832275390625,0.951914131641388,0.1448339223861694,0.1326692402362823,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4715576171875,0.9058434963226318,0.2006609588861465,0.086002878844738,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5043640136719,0.6734837293624878,0.1392482817173004,0.0476844385266304,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4714050292969,0.9081820249557496,0.1608409583568573,0.5563094615936279,293.4637145996094,287.1499938964844,288.7507629394531,286.0170593261719,292.60809326171875,298.26373291015625,293.4046630859375,1.0,0.2056195437908172,1.0,1.0,0.4796534478664398,1.0,-1.1199135780334473,0.6779335737228394,0.4419799447059631,0.4077401161193847,0.0,0.0,0.0,15.98342227935791,63.0,-343.1116027832031,-0.0,110.25460052490234,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2297058105469,0.902421772480011,0.2400374710559845,0.1080147624015808,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.22003173828125,0.9670403599739076,0.1452331990003585,0.1370510011911392,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2297058105469,0.902421772480011,0.2044709622859954,0.0840114802122116,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384033203125,0.897422194480896,0.1407661288976669,0.1119206771254539,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.229736328125,0.902421772480011,0.1629634946584701,0.539556086063385,293.2114562988281,286.6499938964844,288.81231689453125,286.0543212890625,291.8192443847656,298.2585144042969,293.1102600097656,1.0,0.2144942283630371,1.0,1.0,0.4023311734199524,1.0,-1.1759896278381348,0.8157359957695007,0.3602536916732788,0.5342810153961182,0.0,0.0,0.0,16.610431671142578,83.0,-715.8690795898438,-0.0,125.76839447021484,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.9177202582359314,0.2519552111625671,0.119346983730793,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8555908203125,0.9521580934524536,0.1458938419818878,0.1383714526891708,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.9177202582359314,0.2127426415681839,0.0928254351019859,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9384635090827942,0.1399684101343155,0.1331327408552169,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85821533203125,0.9470481276512146,0.1667468398809433,0.6468766927719116,291.8314819335937,286.1499938964844,288.9892272949219,286.1605834960937,289.82891845703125,298.1581420898437,291.6928405761719,1.0,0.2451790124177932,1.0,1.0,0.179901123046875,1.0,-1.3567914962768557,1.2397778034210205,0.1170137152075767,0.9215517640113832,0.0,0.0,0.0,20.16747093200684,103.0,-1664.940673828125,-0.0,188.84487915039065,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.9177202582359314,0.2519552111625671,0.119346983730793,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8555908203125,0.9521580934524536,0.1458938419818878,0.1383714526891708,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.9177202582359314,0.2127426415681839,0.0928254351019859,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9384635090827942,0.1399684101343155,0.1331327408552169,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85821533203125,0.9470481276512146,0.1667468398809433,0.6468766927719116,291.8314819335937,286.1499938964844,288.9892272949219,286.1605834960937,289.82891845703125,298.1581420898437,291.6928405761719,1.0,0.2451790124177932,1.0,1.0,0.179901123046875,1.0,-1.3567914962768557,1.2397778034210205,0.1170137152075767,0.9215517640113832,0.0,0.0,0.0,20.16747093200684,103.0,-1664.940673828125,-0.0,188.84487915039065,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.9638791680336,0.2574708461761474,0.1616073697805404,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.685791015625,0.8919849991798401,0.1448040753602981,0.1378729790449142,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.9638791680336,0.2155268788337707,0.1256946325302124,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.8775117993354797,0.1377476155757904,0.1314258277416229,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790466308594,0.9360293745994568,0.1647740453481674,0.7451979517936707,290.66522216796875,286.1462097167969,289.16583251953125,286.2652893066406,289.34381103515625,298.0751342773437,290.5904235839844,1.0,0.2826800048351288,1.0,1.0,0.107940673828125,1.0,-1.5639801025390625,1.5352413654327393,0.0287387780845165,1.173897624015808,0.0,0.0,0.0,26.826799392700195,123.0,-1469.7672119140625,-0.0,289.2296142578125,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.9638791680336,0.2574708461761474,0.1616073697805404,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.685791015625,0.8919849991798401,0.1448040753602981,0.1378729790449142,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.9638791680336,0.2155268788337707,0.1256946325302124,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.8775117993354797,0.1377476155757904,0.1314258277416229,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790466308594,0.9360293745994568,0.1647740453481674,0.7451979517936707,290.66522216796875,286.1462097167969,289.16583251953125,286.2652893066406,289.34381103515625,298.0751342773437,290.5904235839844,1.0,0.2826800048351288,1.0,1.0,0.107940673828125,1.0,-1.5639801025390625,1.5352413654327393,0.0287387780845165,1.173897624015808,0.0,0.0,0.0,26.826799392700195,123.0,-1469.7672119140625,-0.0,289.2296142578125,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.9407558441162108,0.2518250346183777,0.2294015437364578,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1124572753906,0.7757729887962341,0.1431230157613754,0.1370360702276229,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1028137207031,0.8813563585281372,0.2110208421945572,0.1492294669151306,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141967773437,0.7622702717781067,0.1355673670768737,0.1300434619188308,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087646484375,0.8096146583557129,0.1621247977018356,0.7366337180137634,290.0998229980469,286.114990234375,289.2958374023437,286.3414611816406,289.2960510253906,297.9419250488281,290.0649719238281,1.0,0.3108727931976318,1.0,1.0,0.0548044741153717,1.0,-1.6500437259674072,1.6491130590438845,0.000930638751015,1.273024320602417,0.0,0.0,0.0,41.68584442138672,123.0,-1101.3717041015625,-0.0,375.3455810546875,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.8876633644104004,0.2496636062860489,0.2273778766393661,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0011901855469,0.738497793674469,0.1424338519573211,0.1367240846157074,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942932128906,0.8377981781959534,0.2098131328821182,0.1484048217535019,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0024108886719,0.7263652682304382,0.1347448080778122,0.1295845061540603,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9986572265625,0.7685347199440002,0.161157339811325,0.7337590456008911,289.9923400878906,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8930969238281,289.9671936035156,1.0,0.3197950422763824,1.0,1.0,0.035980224609375,1.0,-1.6513400077819824,1.6511762142181396,0.0001638025423744,1.2733231782913208,0.0,0.0,0.0,49.66667938232422,111.0,-927.466796875,-0.0,396.4203186035156,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607177734375,0.8353676795959473,0.2477641999721527,0.2249085456132888,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8659362792969,0.6965546607971191,0.141233742237091,0.1360260099172592,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86199951171875,0.7899495363235474,0.2083711624145507,0.1473671495914459,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8666687011719,0.6828657388687134,0.1333178728818893,0.1286523193120956,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.864501953125,0.7254024744033813,0.1595056504011154,0.7281816005706787,289.8608703613281,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8280334472656,289.8461608886719,1.0,0.3307631909847259,1.0,1.0,0.0,1.0,-1.6384721994400024,1.6384693384170532,2.9234063276817324e-06,1.2632787227630615,0.0,0.0,0.0,62.288848876953125,111.0,-639.716064453125,-0.0,424.5748596191406,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7850341796875,0.8104823231697083,0.247808501124382,0.224448099732399,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879638671875,0.6725010871887207,0.1403100043535232,0.1353769153356552,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857360839844,0.7643995881080627,0.2078296095132827,0.1469447165727615,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78839111328125,0.6591682434082031,0.132177323102951,0.1277939081192016,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78717041015625,0.7015201449394226,0.1582154184579849,0.7232703566551208,289.7851257324219,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7875061035156,289.7770690917969,1.0,0.338582843542099,1.0,1.0,0.0,1.0,-1.629701018333435,1.6296988725662231,2.1684854800696485e-06,1.2562909126281738,0.0,0.0,0.0,71.20304107666016,99.0,-420.3103637695313,-0.0,444.3635864257813,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
