time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206220,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.7901953458786011,0.2510160803794861,0.226834699511528,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412109375,0.6518067717552185,0.1393549293279647,0.1345764547586441,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.7442910075187683,0.2085521966218948,0.1473353952169418,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412109375,0.6389181613922119,0.1307839453220367,0.1265808492898941,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412414550781,0.6784639358520508,0.1567254662513733,0.7167869210243225,289.7413330078125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452087402344,289.7423095703125,1.0,0.34703329205513,1.0,1.0,0.0,1.0,-1.6228268146514893,1.6228246688842771,2.1510402348212665e-06,1.2507703304290771,0.0,0.0,0.0,80.87799835205078,87.0,-130.765625,-0.0,467.1442260742188,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.7901953458786011,0.2510160803794861,0.226834699511528,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412109375,0.6518067717552185,0.1393549293279647,0.1345764547586441,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.7442910075187683,0.2085521966218948,0.1473353952169418,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412109375,0.6389181613922119,0.1307839453220367,0.1265808492898941,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412414550781,0.6784639358520508,0.1567254662513733,0.7167869210243225,289.7413330078125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452087402344,289.7423095703125,1.0,0.34703329205513,1.0,1.0,0.0,1.0,-1.6228268146514893,1.6228246688842771,2.1510402348212665e-06,1.2507703304290771,0.0,0.0,0.0,80.87799835205078,87.0,-130.765625,-0.0,467.1442260742188,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.791915237903595,0.2564177811145782,0.2313310503959655,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6488098502159119,0.1394533365964889,0.1344973444938659,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.7433905005455017,0.2108278125524521,0.1487341225147247,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882995605469,0.6354314088821411,0.1304343342781067,0.1260801255702972,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6745846271514893,0.1564899384975433,0.7147069573402405,289.7904968261719,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.728271484375,289.7967224121094,1.0,0.3488969802856445,1.0,1.0,0.0,1.0,-1.626705765724182,1.6267036199569702,2.1607434064208064e-06,1.2537747621536257,0.0,0.0,0.0,82.6480941772461,75.0,32.820701599121094,-0.0,474.3346862792969,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.791915237903595,0.2564177811145782,0.2313310503959655,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6488098502159119,0.1394533365964889,0.1344973444938659,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.7433905005455017,0.2108278125524521,0.1487341225147247,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882995605469,0.6354314088821411,0.1304343342781067,0.1260801255702972,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6745846271514893,0.1564899384975433,0.7147069573402405,289.7904968261719,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.728271484375,289.7967224121094,1.0,0.3488969802856445,1.0,1.0,0.0,1.0,-1.626705765724182,1.6267036199569702,2.1607434064208064e-06,1.2537747621536257,0.0,0.0,0.0,82.6480941772461,75.0,32.820701599121094,-0.0,474.3346862792969,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.8063329458236694,0.2630326449871063,0.2368764281272888,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904113769531,0.6560010313987732,0.1403685957193374,0.1350372731685638,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89276123046875,0.7534983158111572,0.2140755206346511,0.1507396548986435,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899230957031,0.6414983868598938,0.1308954656124115,0.1261922419071197,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8911437988281,0.6820939779281616,0.1572365015745163,0.7163258790969849,289.893310546875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9024963378906,1.0,0.3466625511646271,1.0,1.0,0.0,1.0,-1.6384942531585691,1.638491988182068,2.190563918702537e-06,1.2630434036254885,0.0,0.0,0.0,79.25794982910156,63.0,124.71401977539062,-0.0,471.920166015625,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.8063329458236694,0.2630326449871063,0.2368764281272888,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904113769531,0.6560010313987732,0.1403685957193374,0.1350372731685638,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89276123046875,0.7534983158111572,0.2140755206346511,0.1507396548986435,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899230957031,0.6414983868598938,0.1308954656124115,0.1261922419071197,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8911437988281,0.6820939779281616,0.1572365015745163,0.7163258790969849,289.893310546875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9024963378906,1.0,0.3466625511646271,1.0,1.0,0.0,1.0,-1.6384942531585691,1.638491988182068,2.190563918702537e-06,1.2630434036254885,0.0,0.0,0.0,79.25794982910156,63.0,124.71401977539062,-0.0,471.920166015625,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.98272705078125,0.8211443424224854,0.2680453658103943,0.2410747557878494,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790344238281,0.6659151911735535,0.1413579583168029,0.135696604847908,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98175048828125,0.7658472061157227,0.2166901677846908,0.1523551195859909,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784545898437,0.6502955555915833,0.1315699517726898,0.1265551149845123,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798583984375,0.6925674676895142,0.1581799387931823,0.7191668152809143,289.9823608398437,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9927062988281,1.0,0.3435953557491302,1.0,1.0,0.0,1.0,-1.6501102447509766,1.6501080989837646,2.220220267190598e-06,1.2721936702728271,0.0,0.0,0.0,74.94866180419922,63.0,162.6653594970703,-0.0,466.7626037597656,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.8290911912918091,0.2704475820064544,0.243085965514183,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231018066406,0.6718486547470093,0.1418913751840591,0.1360647827386856,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02593994140625,0.7730350494384766,0.2179707884788513,0.1531469821929931,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224914550781,0.6556499600410461,0.1319578438997268,0.1267862915992736,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0239562988281,0.6987457275390625,0.1587041914463043,0.7208457589149475,290.02655029296875,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0372619628906,1.0,0.3418874740600586,1.0,1.0,0.0,1.0,-1.6562103033065796,1.656208038330078,2.2358960904966807e-06,1.2770004272460938,0.0,0.0,0.0,72.58012390136719,51.0,175.43478393554688,-0.0,463.7186584472656,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1003723144531,0.8437340259552002,0.2743782997131347,0.2463759779930114,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963134765625,0.6831900477409363,0.1428262740373611,0.1367231756448745,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992736816406,0.7865703105926514,0.2200924009084701,0.1544597744941711,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956726074219,0.6660592555999756,0.1326599866151809,0.1272256672382354,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0971984863281,0.7103148102760315,0.159635305404663,0.7239198684692383,290.09991455078125,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.111083984375,1.0,0.3388689458370209,1.0,1.0,0.0,1.0,-1.6667442321777344,1.666741967201233,2.263129772472894e-06,1.2853015661239624,0.0,0.0,0.0,68.41852569580078,51.0,191.2070770263672,-0.0,458.1932067871094,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766357421875,0.8616030216217041,0.2784296870231628,0.2497669756412506,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17242431640625,0.6970473527908325,0.1438537985086441,0.1374604701995849,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.8028812408447266,0.222303420305252,0.1558291912078857,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717529296875,0.6790898442268372,0.1334529221057891,0.1277422457933426,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17333984375,0.7232558727264404,0.1606684923171997,0.7274201512336731,290.1761474609375,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.18756103515625,1.0,0.3355490267276764,1.0,1.0,0.0,1.0,-1.678166747093201,1.6781644821166992,2.292892759214737e-06,1.2943023443222046,0.0,0.0,0.0,63.86104202270508,39.0,202.6171875,-0.0,451.9762878417969,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9108060598373412,0.2868359386920929,0.256803810596466,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.731582760810852,0.1461343914270401,0.1391297876834869,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8428919911384583,0.226936861872673,0.1587025225162506,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7143727540969849,0.1352585703134536,0.1289648860692978,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7570276856422424,0.1629765033721923,0.7354362607002258,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282556235790252,1.0,1.0,0.0,1.0,-1.703160524368286,1.703158259391785,2.358853635087144e-06,1.3139901161193848,0.0,0.0,0.0,53.8677864074707,27.0,216.3011932373047,-0.0,437.9555358886719,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9108060598373412,0.2868359386920929,0.256803810596466,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.731582760810852,0.1461343914270401,0.1391297876834869,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8428919911384583,0.226936861872673,0.1587025225162506,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7143727540969849,0.1352585703134536,0.1289648860692978,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7570276856422424,0.1629765033721923,0.7354362607002258,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282556235790252,1.0,1.0,0.0,1.0,-1.703160524368286,1.703158259391785,2.358853635087144e-06,1.3139901161193848,0.0,0.0,0.0,53.8677864074707,27.0,216.3011932373047,-0.0,437.9555358886719,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880120754241944,0.2955765724182129,0.2641231417655945,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.785078227519989,0.1486502140760421,0.141004279255867,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.908146321773529,0.2317836284637451,0.1617120057344436,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7645631432533264,0.1372914165258407,0.1303852945566177,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141082525253296,0.1655273735523224,0.7444767951965332,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3203980028629303,1.0,1.0,0.0,1.0,-1.730371594429016,1.730369210243225,2.431964958304889e-06,1.3354095220565796,0.0,0.0,0.0,43.05353546142578,25.0,222.18833923339844,-0.0,422.3304748535156,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880120754241944,0.2955765724182129,0.2641231417655945,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.785078227519989,0.1486502140760421,0.141004279255867,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.908146321773529,0.2317836284637451,0.1617120057344436,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7645631432533264,0.1372914165258407,0.1303852945566177,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141082525253296,0.1655273735523224,0.7444767951965332,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3203980028629303,1.0,1.0,0.0,1.0,-1.730371594429016,1.730369210243225,2.431964958304889e-06,1.3354095220565796,0.0,0.0,0.0,43.05353546142578,25.0,222.18833923339844,-0.0,422.3304748535156,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986669421195984,0.3066489100456238,0.2421719282865524,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238153457641602,0.1512800008058548,0.1432662159204483,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606057405471802,0.2367259711027145,0.1649935394525528,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025667071342468,0.1394301056861877,0.1321856528520584,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517024517059326,0.1682147830724716,0.7554042339324951,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143690526485443,1.0,1.0,0.0,1.0,-1.7260135412216189,1.7260111570358276,2.4205241970776115e-06,1.3322659730911257,0.0,0.0,0.0,37.80154037475586,43.0,222.1416473388672,-0.0,404.33599853515625,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986669421195984,0.3066489100456238,0.2421719282865524,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238153457641602,0.1512800008058548,0.1432662159204483,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606057405471802,0.2367259711027145,0.1649935394525528,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025667071342468,0.1394301056861877,0.1321856528520584,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517024517059326,0.1682147830724716,0.7554042339324951,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143690526485443,1.0,1.0,0.0,1.0,-1.7260135412216189,1.7260111570358276,2.4205241970776115e-06,1.3322659730911257,0.0,0.0,0.0,37.80154037475586,43.0,222.1416473388672,-0.0,404.33599853515625,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.99782532453537,0.3202237486839294,0.2363186627626419,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337792158126831,0.1540694385766983,0.1458292603492736,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740315675735474,0.2418082356452942,0.1684842407703399,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124721646308899,0.1417138278484344,0.1342753916978836,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622656464576721,0.1711589694023132,0.7681486010551453,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.317236453294754,1.0,1.0,0.0,1.0,-1.7440016269683838,1.7439992427825928,2.469046648911899e-06,1.346094846725464,0.0,0.0,0.0,37.46656799316406,61.0,220.19488525390625,-0.0,413.7869567871094,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.99782532453537,0.3202237486839294,0.2363186627626419,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337792158126831,0.1540694385766983,0.1458292603492736,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740315675735474,0.2418082356452942,0.1684842407703399,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124721646308899,0.1417138278484344,0.1342753916978836,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622656464576721,0.1711589694023132,0.7681486010551453,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.317236453294754,1.0,1.0,0.0,1.0,-1.7440016269683838,1.7439992427825928,2.469046648911899e-06,1.346094846725464,0.0,0.0,0.0,37.46656799316406,61.0,220.19488525390625,-0.0,413.7869567871094,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986595511436462,0.3262856602668762,0.2421109229326248,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.8308562636375427,0.1555211842060089,0.1472116559743881,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709293246269226,0.2443972080945968,0.1702974587678909,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8092179894447327,0.1429065912961959,0.1354151964187622,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.858938992023468,0.1726954579353332,0.7750909328460693,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.32147416472435,1.0,1.0,0.0,1.0,-1.7644882202148438,1.7644857168197632,2.525368699934916e-06,1.362110614776611,0.0,0.0,0.0,38.632286071777344,61.0,219.448974609375,-0.0,429.3948364257813,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316288292407989,0.2525037825107574,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8235969543457031,0.1570023149251938,0.1486513316631317,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962169587612152,0.2470093071460724,0.1721484959125518,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012388348579407,0.1441261172294616,0.1366091817617416,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509288430213928,0.1742441356182098,0.7822629809379578,290.9699401855469,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.9809265136719,1.0,0.3273231387138366,1.0,1.0,0.0,1.0,-1.7909564971923828,1.7909538745880127,2.5993126655521337e-06,1.382829666137695,0.0,0.0,0.0,40.61366653442383,79.0,218.59646606445312,-0.0,451.505615234375,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9990000128746032,0.3388629257678985,0.2772272825241089,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8037835955619812,0.1594853401184082,0.1511310338973999,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.936390459537506,0.2513397336006164,0.1752662509679794,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7804502248764038,0.1461769491434097,0.13868148624897,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8306308388710022,0.1767743527889251,0.7943487167358398,291.0985412597656,285.6385803222656,291.2808532714844,287.3724670410156,291.27642822265625,297.7819519042969,291.1091613769531,1.0,0.3399177193641662,1.0,1.0,0.0,1.0,-1.8443528413772583,1.8443500995635984,2.752390173554886e-06,1.4246282577514648,0.0,0.0,0.0,45.666011810302734,79.0,216.68833923339844,-0.0,501.2867431640625,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401826024055481,0.2836222946643829,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985188364982605,0.1600253283977508,0.1516803503036499,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.929537296295166,0.2522750496864319,0.1759472042322158,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7752975821495056,0.1466241031885147,0.1391430795192718,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256124258041382,0.1773122251033783,0.7969726324081421,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430497944355011,1.0,1.0,0.0,1.0,-1.8572157621383667,1.857213020324707,2.790033249766566e-06,1.4346907138824463,0.0,0.0,0.0,47.032508850097656,82.0,216.17462158203125,-0.0,514.1555786132812,1.0,283.35400390625,284.5382385253906,288.920166015625,291.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747669174413727e-20,-5.373834587206864e-21,-5.37383418331008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9867805242538452,0.3378095626831054,0.3076898157596588,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.703857421875,0.7663405537605286,0.1597877740859985,0.1536501199007034,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.889538586139679,0.2517931759357452,0.1782689839601516,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.728759765625,0.7447497844696045,0.1461076140403747,0.1407121121883392,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.7927939295768738,0.1765678375959396,0.8053805232048035,287.5963134765625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864318847656,287.33172607421875,1.0,0.3564006090164184,1.0,1.0,0.0,1.0,-1.9003443717956543,1.900341510772705,2.9212378649390303e-06,1.4704127311706543,0.9778062105178832,0.9778062105178832,0.0,55.43990707397461,85.0,10220.5908203125,-0.0,571.770263671875,1.0,283.3096008300781,287.82830810546875,290.1293640136719,292.9474182128906,293.1499938964844,293.1499938964844,283.1499938964844,1678.7406005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0088871615007519,1.0,0.0,0.0,0.8527109622955322,0.8527130484580994,5.180089246437093e-08,4.260130405426025,4.260120391845703,9.835282071435358e-06,0.0,0.0,-0.0,4434.33740234375,0.0,19.320043563842773,1894.6395263671875,0.0,0.0,0.2220049351453781,1.0,0.0,3.0,1.0,0.0
12207600,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.9867805242538452,0.3378095626831054,0.3076898157596588,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.703857421875,0.7663405537605286,0.1597877740859985,0.1536501199007034,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.889538586139679,0.2517931759357452,0.1782689839601516,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.728759765625,0.7447497844696045,0.1461076140403747,0.1407121121883392,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.7927939295768738,0.1765678375959396,0.8053805232048035,287.5963134765625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864318847656,287.33172607421875,1.0,0.3564006090164184,1.0,1.0,0.0,1.0,-1.9003443717956543,1.900341510772705,2.9212378649390303e-06,1.4704127311706543,0.9778062105178832,0.9778062105178832,0.0,55.43990707397461,85.0,10220.5908203125,-0.0,571.770263671875,1.0,283.3096008300781,287.82830810546875,290.1293640136719,292.9474182128906,293.1499938964844,293.1499938964844,283.1499938964844,1678.7406005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0088871615007519,1.0,0.0,0.0,0.8527109622955322,0.8527130484580994,5.180089246437093e-08,4.260130405426025,4.260120391845703,9.835282071435358e-06,0.0,0.0,-0.0,4434.33740234375,0.0,19.320043563842773,1894.6395263671875,0.0,0.0,0.2220049351453781,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8864514827728271,0.3193441331386566,0.2918688654899597,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.6958900690078735,0.1508429497480392,0.1469551175832748,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8071001172065735,0.2378556728363037,0.1699652373790741,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.6735613346099854,0.1371846944093704,0.1340726315975189,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.7184485197067261,0.165345698595047,0.7649154663085938,285.75250244140625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7083740234375,1.0,0.3619227707386017,1.0,1.0,0.0,1.0,-1.809792280197144,1.809789538383484,2.654405989233055e-06,1.3988417387008667,0.9644023180007936,0.9644023180007936,0.0,73.66232299804688,73.0,11610.041015625,-0.0,565.0667114257812,1.0,283.2015075683594,285.3507080078125,291.48419189453125,294.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,4517.54052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2188123166561126,1.0,0.0,0.0,1.3801640272140503,1.3801673650741575,1.2711048213986942e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4579.1005859375,0.0,81.10840606689453,1895.4364013671875,0.0,0.0,0.3506424129009247,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8864514827728271,0.3193441331386566,0.2918688654899597,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.6958900690078735,0.1508429497480392,0.1469551175832748,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8071001172065735,0.2378556728363037,0.1699652373790741,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.6735613346099854,0.1371846944093704,0.1340726315975189,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.7184485197067261,0.165345698595047,0.7649154663085938,285.75250244140625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7083740234375,1.0,0.3619227707386017,1.0,1.0,0.0,1.0,-1.809792280197144,1.809789538383484,2.654405989233055e-06,1.3988417387008667,0.9644023180007936,0.9644023180007936,0.0,73.66232299804688,73.0,11610.041015625,-0.0,565.0667114257812,1.0,283.2015075683594,285.3507080078125,291.48419189453125,294.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,4517.54052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2188123166561126,1.0,0.0,0.0,1.3801640272140503,1.3801673650741575,1.2711048213986942e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4579.1005859375,0.0,81.10840606689453,1895.4364013671875,0.0,0.0,0.3506424129009247,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8543564677238464,0.3117174506187439,0.2832339406013489,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.6652641296386719,0.1440114974975586,0.1401917040348053,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.7740731835365295,0.2287629693746566,0.1629461497068405,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.643698513507843,0.1300967931747436,0.1271029859781265,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.6849462985992432,0.1562451869249344,0.7223020195960999,285.3163452148437,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2965393066406,1.0,0.3576865196228027,1.0,1.0,0.0,1.0,-1.7233179807662964,1.7233154773712158,2.4137737000273773e-06,1.3305681943893433,0.957775354385376,0.957775354385376,0.0,80.65764617919922,61.0,12286.138671875,-0.0,528.5134887695312,1.0,283.16021728515625,284.81005859375,291.22930908203125,294.3363647460937,293.1499938964844,293.1499938964844,283.1499938964844,7995.74951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816970586776733,1.0,0.0,0.0,1.827060341835022,1.82706618309021,2.2274051048043486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.689453125,0.0,188.4575042724609,1895.4371337890625,0.0,244.61968994140625,0.4596676528453827,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8543564677238464,0.3117174506187439,0.2832339406013489,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.6652641296386719,0.1440114974975586,0.1401917040348053,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.7740731835365295,0.2287629693746566,0.1629461497068405,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.643698513507843,0.1300967931747436,0.1271029859781265,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.6849462985992432,0.1562451869249344,0.7223020195960999,285.3163452148437,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2965393066406,1.0,0.3576865196228027,1.0,1.0,0.0,1.0,-1.7233179807662964,1.7233154773712158,2.4137737000273773e-06,1.3305681943893433,0.957775354385376,0.957775354385376,0.0,80.65764617919922,61.0,12286.138671875,-0.0,528.5134887695312,1.0,283.16021728515625,284.81005859375,291.22930908203125,294.3363647460937,293.1499938964844,293.1499938964844,283.1499938964844,7995.74951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816970586776733,1.0,0.0,0.0,1.827060341835022,1.82706618309021,2.2274051048043486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.689453125,0.0,188.4575042724609,1895.4371337890625,0.0,244.61968994140625,0.4596676528453827,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8512961268424988,0.310122013092041,0.2812885642051697,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.6600247621536255,0.1415287107229232,0.1375884115695953,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7691582441329956,0.2257904559373855,0.1605639159679412,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.6383707523345947,0.127482533454895,0.1243733316659927,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.678199052810669,0.152814045548439,0.7054073214530945,285.1922912597656,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.17706298828125,1.0,0.3536534905433655,1.0,1.0,0.0,1.0,-1.6914252042770386,1.691422939300537,2.328451046196278e-06,1.30532705783844,0.9542329907417296,0.9542329907417296,0.0,80.47346496582031,61.0,12498.1767578125,-0.0,507.6815490722656,1.0,283.15386962890625,284.6566467285156,290.926025390625,294.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,9900.3681640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997811079025268,1.0,0.0,0.0,2.0260496139526367,2.0260567665100098,2.739009232755052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.14599609375,0.0,257.2663269042969,1895.4371337890625,0.0,275.2936096191406,0.5054298043251038,1.0,0.0,3.0,1.0,0.0
12207960,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8529610633850098,0.3093163669109344,0.2801741659641266,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6586920022964478,0.1395165026187896,0.1354158222675323,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7687258720397949,0.2235082983970642,0.1586991399526596,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6366236805915833,0.1253400444984436,0.1220765262842178,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.6756924986839294,0.1499746888875961,0.6911213397979736,285.10455322265625,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.0936889648437,1.0,0.3487908244132995,1.0,1.0,0.0,1.0,-1.6653231382369995,1.665320873260498,2.2600079319090582e-06,1.2846503257751465,0.9499786496162416,0.9499786496162416,0.0,78.71076202392578,49.0,12627.677734375,-0.0,486.5171813964844,1.0,283.1513366699219,284.5501403808594,290.68994140625,293.7770080566406,293.1499938964844,293.1499938964844,283.1499938964844,11606.2177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948535025119781,1.0,0.0,0.0,2.186699151992798,2.1867074966430664,3.190593531599007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.7783203125,0.0,323.77447509765625,1895.4371337890625,0.0,266.7336120605469,0.5473382472991943,1.0,0.0,3.0,1.0,0.0
12208020,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8650367259979248,0.3091107606887817,0.2794204652309418,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6637217998504639,0.1367412060499191,0.1322925835847854,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7764347195625305,0.22054123878479,0.1561958640813827,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6402081251144409,0.1223250776529312,0.1187260895967483,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6792449951171875,0.14593306183815,0.6702463030815125,284.9945373535156,285.5548400878906,291.9898986816406,287.6446228027344,291.9852905273437,297.2108459472656,284.98779296875,1.0,0.3384009003639221,1.0,1.0,0.0,1.0,-1.6285688877105713,1.6285667419433594,2.16575199374347e-06,1.2555066347122192,0.9425206780433656,0.9425206780433656,0.0,72.75127410888672,49.0,12854.3525390625,-0.0,448.0005798339844,1.0,283.150146484375,284.4158020019531,290.49493408203125,293.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,14740.2734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608720600605011,1.0,0.0,0.0,2.4465997219085693,2.44661021232605,3.994102542037581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.1435546875,0.0,454.5458679199219,1895.4371337890625,0.0,211.2739105224609,0.6078062653541565,1.0,0.0,3.0,1.0,0.0
12208080,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8666292428970337,0.3091491162776947,0.279408186674118,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6645871996879578,0.1365367323160171,0.1320546269416809,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7775930762290955,0.220330461859703,0.1560126394033432,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6409027576446533,0.1220989227294921,0.118467591702938,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6800066232681274,0.1456269919872284,0.6686350703239441,284.9873962402344,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2091064453125,284.9809875488281,1.0,0.3373942971229553,1.0,1.0,0.0,1.0,-1.6258031129837036,1.6258009672164917,2.1587593437288888e-06,1.253312110900879,0.9412733912467957,0.9412733912467957,0.0,72.09076690673828,37.0,12869.2041015625,-0.0,444.5762939453125,1.0,283.1501159667969,284.4073181152344,290.4908447265625,293.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,14982.0341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575449585914612,1.0,0.0,0.0,2.465036630630493,2.4650473594665527,4.054526527852431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.56787109375,0.0,464.994384765625,1895.4371337890625,0.0,206.07525634765625,0.6152732372283936,1.0,0.0,3.0,1.0,0.0
12208140,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8795132637023926,0.3095779716968536,0.2794944047927856,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6721371412277222,0.1353041529655456,0.1305922567844391,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.787304162979126,0.2190784513950348,0.1549058854579925,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.64714115858078,0.1207197159528732,0.1168661341071128,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6869170069694519,0.1437475085258484,0.6586448550224304,284.9427490234375,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19976806640625,284.9376220703125,1.0,0.3303568065166473,1.0,1.0,0.0,1.0,-1.6089019775390625,1.6088998317718506,2.1163334622542607e-06,1.2398974895477295,0.9363548159599304,0.9363548159599304,0.0,67.25349426269531,37.0,12984.63671875,-0.0,421.6852722167969,1.0,283.1500244140625,284.3519287109375,290.5059509277344,293.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,16807.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377842903137207,1.0,0.0,0.0,2.597543954849243,2.5975558757781982,4.50214173497443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.07080078125,0.0,544.996826171875,1895.4371337890625,0.0,175.53271484375,0.6449036598205566,1.0,0.0,3.0,1.0,0.0
