time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208200,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.892265796661377,0.3100868165493011,0.2797258794307709,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.680178701877594,0.1344930678606033,0.1295965164899826,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7972255349159241,0.2182702869176864,0.1541675627231598,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6540101170539856,0.119793951511383,0.1157614663243293,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.6944777965545654,0.1424690634012222,0.6517358422279358,284.9176940917969,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949462890625,284.91387939453125,1.0,0.3245953321456909,1.0,1.0,0.0,1.0,-1.5974749326705933,1.597472906112671,2.087945176754147e-06,1.2308231592178345,0.9319983124732972,0.9319983124732972,0.0,63.10308456420898,25.0,13046.109375,-0.0,404.0632934570313,1.0,283.1500244140625,284.3209533691406,290.5531005859375,293.5048828125,293.1499938964844,293.1499938964844,283.1499938964844,17959.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270167112350464,1.0,0.0,0.0,2.675060272216797,2.6750729084014893,4.774857984557457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.1201171875,0.0,595.9918212890625,1895.4371337890625,0.0,158.91006469726562,0.6667170524597168,1.0,0.0,3.0,1.0,0.0
12208260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9337207078933716,0.311640977859497,0.2806328535079956,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7061046361923218,0.133029043674469,0.1277077496051788,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.826647937297821,0.2168328613042831,0.1527894288301468,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6774078607559204,0.1180728301405906,0.1136278286576271,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185816168785095,0.1400338560342788,0.6382867693901062,284.8759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896667480469,284.873779296875,1.0,0.3109276592731476,1.0,1.0,0.0,1.0,-1.5759302377700806,1.5759282112121582,2.035070338024525e-06,1.213703751564026,0.9224446415901184,0.9224446415901184,0.0,52.95387649536133,25.0,13178.248046875,-0.0,365.2388916015625,1.0,283.1499938964844,284.265625,290.6946716308594,293.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,20512.361328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194565176963806,1.0,0.0,0.0,2.8313851356506348,2.831399440765381,5.349230036699737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.4775390625,0.0,708.9833984375,1895.4371337890625,0.0,147.14268493652344,0.7052487134933472,1.0,0.0,3.0,1.0,0.0
12208320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9337207078933716,0.311640977859497,0.2806328535079956,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7061046361923218,0.133029043674469,0.1277077496051788,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.826647937297821,0.2168328613042831,0.1527894288301468,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6774078607559204,0.1180728301405906,0.1136278286576271,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185816168785095,0.1400338560342788,0.6382867693901062,284.8759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896667480469,284.873779296875,1.0,0.3109276592731476,1.0,1.0,0.0,1.0,-1.5759302377700806,1.5759282112121582,2.035070338024525e-06,1.213703751564026,0.9224446415901184,0.9224446415901184,0.0,52.95387649536133,25.0,13178.248046875,-0.0,365.2388916015625,1.0,283.1499938964844,284.265625,290.6946716308594,293.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,20512.361328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194565176963806,1.0,0.0,0.0,2.8313851356506348,2.831399440765381,5.349230036699737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.4775390625,0.0,708.9833984375,1895.4371337890625,0.0,147.14268493652344,0.7052487134933472,1.0,0.0,3.0,1.0,0.0
12208380,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.972784459590912,0.3135562241077423,0.2820135354995727,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7289923429489136,0.1319240927696228,0.1263115555047989,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539252877235413,0.2157492488622665,0.1517770588397979,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7006665468215942,0.1167180687189102,0.111993134021759,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7395122051239014,0.1380359083414077,0.6275864243507385,284.8516845703125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505554199219,1.0,0.3010048568248749,1.0,1.0,0.0,1.0,-1.5598843097686768,1.5598822832107544,1.996225137190777e-06,1.200930118560791,0.912826120853424,0.912826120853424,0.0,45.5955696105957,25.0,13289.7900390625,-0.0,337.5036926269531,1.0,283.1499938964844,284.2296142578125,290.7989196777344,293.7693786621094,293.1499938964844,293.1499938964844,283.1499938964844,22690.380859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263507783412933,1.0,0.0,0.0,2.947348356246948,2.94736385345459,5.796372875011002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.33203125,0.0,802.5120239257812,1895.4371337890625,0.0,157.87779235839844,0.7341048121452332,1.0,0.0,3.0,1.0,0.0
12208440,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.972784459590912,0.3135562241077423,0.2820135354995727,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7289923429489136,0.1319240927696228,0.1263115555047989,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539252877235413,0.2157492488622665,0.1517770588397979,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7006665468215942,0.1167180687189102,0.111993134021759,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7395122051239014,0.1380359083414077,0.6275864243507385,284.8516845703125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505554199219,1.0,0.3010048568248749,1.0,1.0,0.0,1.0,-1.5598843097686768,1.5598822832107544,1.996225137190777e-06,1.200930118560791,0.912826120853424,0.912826120853424,0.0,45.5955696105957,25.0,13289.7900390625,-0.0,337.5036926269531,1.0,283.1499938964844,284.2296142578125,290.7989196777344,293.7693786621094,293.1499938964844,293.1499938964844,283.1499938964844,22690.380859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263507783412933,1.0,0.0,0.0,2.947348356246948,2.94736385345459,5.796372875011002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.33203125,0.0,802.5120239257812,1895.4371337890625,0.0,157.87779235839844,0.7341048121452332,1.0,0.0,3.0,1.0,0.0
12208500,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.987784206867218,0.3145983219146728,0.2828229069709778,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7390454411506653,0.1314581483602523,0.1257404685020446,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8670000433921814,0.2152867168188095,0.1513603180646896,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.711220383644104,0.1161304041743278,0.1113057136535644,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7492319941520691,0.137140691280365,0.6229298710823059,284.8431091308594,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899719238281,284.8420104980469,1.0,0.2970187664031982,1.0,1.0,0.0,1.0,-1.5532535314559937,1.5532515048980713,1.9803114810201805e-06,1.1956508159637451,0.9082039594650269,0.9082039594650269,0.0,42.78652572631836,25.0,13347.759765625,-0.0,326.8127136230469,1.0,283.1499938964844,284.21466064453125,290.82769775390625,293.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,23797.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331064224243164,1.0,0.0,0.0,3.001437187194824,3.001453399658203,6.011071036482463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.54638671875,0.0,849.1517333984375,1895.4371337890625,0.0,165.171142578125,0.744870662689209,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.315687358379364,0.2832961976528168,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485161423683167,0.1310338526964187,0.1252318918704986,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793681263923645,0.2148599177598953,0.1509854942560196,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202683687210083,0.1155867055058479,0.1106830015778541,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583860158920288,0.1362945735454559,0.6186093688011169,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.83795166015625,1.0,0.2935521304607391,1.0,1.0,0.0,1.0,-1.5469491481781006,1.5469472408294678,1.965287310667918e-06,1.1906588077545166,0.9033064246177672,0.9033064246177672,0.0,40.44206237792969,25.0,13385.494140625,-0.0,317.5624389648437,1.0,283.1499938964844,284.20574951171875,290.843994140625,293.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,24566.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350863754749298,1.0,0.0,0.0,3.033810615539551,3.033827304840088,6.141440849205537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.7197265625,0.0,878.4954223632812,1895.4371337890625,0.0,171.3760986328125,0.7559060454368591,1.0,0.0,3.0,1.0,0.0
12208620,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9990000128746032,0.3199487924575805,0.2730803787708282,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.7563968896865845,0.1302493214607238,0.1244000867009162,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8899422287940979,0.214047685265541,0.1503589451313018,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7269330024719238,0.1145707368850708,0.1096296086907386,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7651150226593018,0.1347075402736663,0.6109861731529236,284.8236999511719,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2044372558594,284.82275390625,1.0,0.2872236371040344,1.0,1.0,0.0,1.0,-1.518784761428833,1.5187828540802002,1.8996503285961808e-06,1.168903112411499,0.8938472867012024,0.8938472867012024,0.0,38.12068557739258,25.0,13361.87890625,-0.0,299.02899169921875,1.0,283.1499938964844,284.1821594238281,290.8566589355469,293.8550109863281,293.1499938964844,293.1499938964844,283.1499938964844,26219.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394881188869476,1.0,0.0,0.0,3.099072933197021,3.099090337753296,6.408507715605083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.97607421875,0.0,940.1359252929688,1895.4371337890625,0.0,178.1566925048828,0.7666545510292053,1.0,0.0,3.0,1.0,0.0
12208680,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9990000128746032,0.3199487924575805,0.2730803787708282,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.7563968896865845,0.1302493214607238,0.1244000867009162,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8899422287940979,0.214047685265541,0.1503589451313018,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7269330024719238,0.1145707368850708,0.1096296086907386,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7651150226593018,0.1347075402736663,0.6109861731529236,284.8236999511719,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2044372558594,284.82275390625,1.0,0.2872236371040344,1.0,1.0,0.0,1.0,-1.518784761428833,1.5187828540802002,1.8996503285961808e-06,1.168903112411499,0.8938472867012024,0.8938472867012024,0.0,38.12068557739258,25.0,13361.87890625,-0.0,299.02899169921875,1.0,283.1499938964844,284.1821594238281,290.8566589355469,293.8550109863281,293.1499938964844,293.1499938964844,283.1499938964844,26219.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394881188869476,1.0,0.0,0.0,3.099072933197021,3.099090337753296,6.408507715605083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.97607421875,0.0,940.1359252929688,1895.4371337890625,0.0,178.1566925048828,0.7666545510292053,1.0,0.0,3.0,1.0,0.0
12208740,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9990000128746032,0.3263060450553894,0.2617449760437011,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7654898166656494,0.1295733898878097,0.1236626580357551,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9017496705055236,0.2133259922266006,0.149785041809082,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7344776391983032,0.1136708334088325,0.1086786910891532,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7731331586837769,0.1333318799734115,0.6042299270629883,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2305908203125,284.8226928710937,1.0,0.2819548845291137,1.0,1.0,0.0,1.0,-1.497963547706604,1.4979617595672607,1.8508721950638567e-06,1.1517091989517212,0.8847652077674866,0.8847652077674866,0.0,35.92782211303711,28.0,13297.845703125,-0.0,283.2691955566406,1.0,283.1499938964844,284.1791076660156,290.86260986328125,293.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,26658.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388042747974396,1.0,0.0,0.0,3.089268445968628,3.0892856121063232,6.368022695824038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.91650390625,0.0,935.06982421875,1895.4371337890625,0.0,177.1035614013672,0.7644063830375671,1.0,0.0,3.0,1.0,0.0
12208800,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9990000128746032,0.3263060450553894,0.2617449760437011,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7654898166656494,0.1295733898878097,0.1236626580357551,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9017496705055236,0.2133259922266006,0.149785041809082,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7344776391983032,0.1136708334088325,0.1086786910891532,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7731331586837769,0.1333318799734115,0.6042299270629883,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2305908203125,284.8226928710937,1.0,0.2819548845291137,1.0,1.0,0.0,1.0,-1.497963547706604,1.4979617595672607,1.8508721950638567e-06,1.1517091989517212,0.8847652077674866,0.8847652077674866,0.0,35.92782211303711,28.0,13297.845703125,-0.0,283.2691955566406,1.0,283.1499938964844,284.1791076660156,290.86260986328125,293.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,26658.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388042747974396,1.0,0.0,0.0,3.089268445968628,3.0892856121063232,6.368022695824038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.91650390625,0.0,935.06982421875,1895.4371337890625,0.0,177.1035614013672,0.7644063830375671,1.0,0.0,3.0,1.0,0.0
12208860,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.3330892622470855,0.2561299800872803,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7696475982666016,0.1290071159601211,0.1230678409337997,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9074274897575378,0.2127110958099365,0.1493130624294281,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375751733779907,0.1128849312663078,0.1078749969601631,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761704921722412,0.132146269083023,0.5985561013221741,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786754369735718,1.0,1.0,0.0,1.0,-1.482161045074463,1.48215913772583,1.8147602531826124e-06,1.1390058994293213,0.8762649893760681,0.8762649893760681,0.0,34.797447204589844,31.0,13244.1767578125,-0.0,273.4471130371094,1.0,283.1499938964844,284.1889953613281,290.8791809082031,293.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,26493.080078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360124826431274,1.0,0.0,0.0,3.045093297958374,3.0451104640960693,6.187206054164562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.0927734375,0.0,899.218994140625,1895.4371337890625,0.0,172.80328369140625,0.7538951635360718,1.0,0.0,3.0,1.0,0.0
12208920,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.3330892622470855,0.2561299800872803,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7696475982666016,0.1290071159601211,0.1230678409337997,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9074274897575378,0.2127110958099365,0.1493130624294281,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375751733779907,0.1128849312663078,0.1078749969601631,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761704921722412,0.132146269083023,0.5985561013221741,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786754369735718,1.0,1.0,0.0,1.0,-1.482161045074463,1.48215913772583,1.8147602531826124e-06,1.1390058994293213,0.8762649893760681,0.8762649893760681,0.0,34.797447204589844,31.0,13244.1767578125,-0.0,273.4471130371094,1.0,283.1499938964844,284.1889953613281,290.8791809082031,293.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,26493.080078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360124826431274,1.0,0.0,0.0,3.045093297958374,3.0451104640960693,6.187206054164562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.0927734375,0.0,899.218994140625,1895.4371337890625,0.0,172.80328369140625,0.7538951635360718,1.0,0.0,3.0,1.0,0.0
12208980,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3392925560474396,0.2546304166316986,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.770096480846405,0.1285403817892074,0.1225951090455055,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084215760231018,0.2121927142143249,0.1489294022321701,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7374107241630554,0.1122027486562728,0.1071972772479057,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754682898521423,0.1310845613479614,0.5936365723609924,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.2770415246486664,1.0,1.0,0.0,1.0,-1.4726102352142334,1.47260844707489,1.7930797184817493e-06,1.1312521696090698,0.8685108423233032,0.8685108423233032,0.0,34.40323638916016,34.0,13213.98046875,-0.0,268.326171875,1.0,283.1499938964844,284.2083435058594,290.9056396484375,293.8879699707031,293.1499938964844,293.1499938964844,283.1499938964844,25943.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338256776332855,1.0,0.0,0.0,2.981018304824829,2.981034517288208,5.929562121309573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.76416015625,0.0,847.02197265625,1895.4371337890625,0.0,169.4325714111328,0.7385631203651428,1.0,0.0,3.0,1.0,0.0
12209040,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3392925560474396,0.2546304166316986,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.770096480846405,0.1285403817892074,0.1225951090455055,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084215760231018,0.2121927142143249,0.1489294022321701,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7374107241630554,0.1122027486562728,0.1071972772479057,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754682898521423,0.1310845613479614,0.5936365723609924,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.2770415246486664,1.0,1.0,0.0,1.0,-1.4726102352142334,1.47260844707489,1.7930797184817493e-06,1.1312521696090698,0.8685108423233032,0.8685108423233032,0.0,34.40323638916016,34.0,13213.98046875,-0.0,268.326171875,1.0,283.1499938964844,284.2083435058594,290.9056396484375,293.8879699707031,293.1499938964844,293.1499938964844,283.1499938964844,25943.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338256776332855,1.0,0.0,0.0,2.981018304824829,2.981034517288208,5.929562121309573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.76416015625,0.0,847.02197265625,1895.4371337890625,0.0,169.4325714111328,0.7385631203651428,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3420934677124023,0.255214512348175,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691198587417603,0.1283398866653442,0.1223984286189079,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073399901390076,0.2119633257389068,0.1487650126218795,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7362794876098633,0.1118964031338691,0.1068997979164123,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738891243934631,0.1305807828903198,0.5913572311401367,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767519652843475,1.0,1.0,0.0,1.0,-1.4697833061218262,1.469781517982483,1.7866505004349165e-06,1.1289143562316897,0.8650683164596558,0.8650683164596558,0.0,34.4337043762207,34.0,13198.7177734375,-0.0,267.1898803710937,1.0,283.1499938964844,284.2225952148437,290.9197998046875,293.9009704589844,293.1499938964844,293.1499938964844,283.1499938964844,25445.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33327317237854,1.0,0.0,0.0,2.9365434646606445,2.936559200286865,5.75395119994937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.17919921875,0.0,811.3004150390625,1895.4371337890625,0.0,168.58047485351562,0.730644166469574,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446788191795349,0.2565884292125702,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674403190612793,0.1281598955392837,0.1222265884280204,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.905354917049408,0.2117516547441482,0.1486174464225769,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345364093780518,0.1116119623184204,0.10662841796875,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715830206871033,0.1300882250070572,0.5891621708869934,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812255859375,1.0,0.2767735421657562,1.0,1.0,0.0,1.0,-1.4680869579315186,1.4680851697921753,1.7827575220508152e-06,1.1274703741073608,0.8616230487823486,0.8616230487823486,0.0,34.599853515625,37.0,13203.7353515625,-0.0,266.87939453125,1.0,283.1499938964844,284.234375,290.933837890625,293.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,25153.421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333097368478775,1.0,0.0,0.0,2.906137704849243,2.9061532020568848,5.635412207993795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.76416015625,0.0,787.744140625,1895.4371337890625,0.0,168.3092803955078,0.7205691933631897,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.349212497472763,0.2613609433174133,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623153328895569,0.1278546154499054,0.1219484657049179,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.899243950843811,0.2113719284534454,0.1483632326126098,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295011281967163,0.1111024618148803,0.106155514717102,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651308178901672,0.12912118434906,0.5849334597587585,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776236832141876,1.0,1.0,0.0,1.0,-1.4675313234329224,1.467529535293579,1.7813085833040532e-06,1.1268279552459717,0.855696439743042,0.855696439743042,0.0,35.29582977294922,40.0,13233.6396484375,-0.0,268.3803100585937,1.0,283.1499938964844,284.2673034667969,290.9584655761719,293.942138671875,293.1499938964844,293.1499938964844,283.1499938964844,24213.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334752917289734,1.0,0.0,0.0,2.826043605804444,2.826058387756348,5.329064833858865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65869140625,0.0,726.8701171875,1895.4371337890625,0.0,168.89219665527344,0.7012372612953186,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.349212497472763,0.2613609433174133,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623153328895569,0.1278546154499054,0.1219484657049179,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.899243950843811,0.2113719284534454,0.1483632326126098,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295011281967163,0.1111024618148803,0.106155514717102,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651308178901672,0.12912118434906,0.5849334597587585,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776236832141876,1.0,1.0,0.0,1.0,-1.4675313234329224,1.467529535293579,1.7813085833040532e-06,1.1268279552459717,0.855696439743042,0.855696439743042,0.0,35.29582977294922,40.0,13233.6396484375,-0.0,268.3803100585937,1.0,283.1499938964844,284.2673034667969,290.9584655761719,293.942138671875,293.1499938964844,293.1499938964844,283.1499938964844,24213.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334752917289734,1.0,0.0,0.0,2.826043605804444,2.826058387756348,5.329064833858865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65869140625,0.0,726.8701171875,1895.4371337890625,0.0,168.89219665527344,0.7012372612953186,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.3516814410686493,0.2656101882457733,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7580499053001404,0.1276939511299133,0.1218122839927673,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8940483331680298,0.2111546099185943,0.1482252031564712,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253778576850891,0.1108145788311958,0.1058979406952858,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599706649780273,0.128507599234581,0.5822983980178833,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786576747894287,1.0,1.0,0.0,1.0,-1.4688297510147097,1.4688279628753662,1.784074243005307e-06,1.12772798538208,0.8525658249855042,0.8525658249855042,0.0,35.97188949584961,40.0,13257.4638671875,-0.0,270.62750244140625,1.0,283.1499938964844,284.2926025390625,290.97186279296875,293.9576416015625,293.1499938964844,293.1499938964844,283.1499938964844,23461.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340950608253479,1.0,0.0,0.0,2.767404556274414,2.76741886138916,5.110209144731925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.59423828125,0.0,683.9276733398438,1895.4371337890625,0.0,169.84793090820312,0.6898596882820129,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529291152954101,0.2683441340923309,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554013133049011,0.1276144236326217,0.1217491328716278,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8907763361930847,0.2110400050878524,0.1481555253267288,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.722804069519043,0.1106646955013275,0.105767622590065,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.756807804107666,0.1281629055738449,0.5808334350585938,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793846130371094,1.0,1.0,0.0,1.0,-1.4700367450714111,1.470034956932068,1.7866963162305185e-06,1.1286115646362305,0.8508005142211914,0.8508005142211914,0.0,36.42327117919922,43.0,13281.5322265625,-0.0,272.2768249511719,1.0,283.1499938964844,284.30450439453125,290.97882080078125,293.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,23183.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345439732074737,1.0,0.0,0.0,2.74424409866333,2.744258165359497,5.025032123739948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.3359375,0.0,667.5346069335938,1895.4371337890625,0.0,170.5400390625,0.6813961863517761,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3558914065361023,0.2770624458789825,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.747418224811554,0.1274322122335434,0.1216186508536338,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807472586631775,0.2107491046190261,0.1479865312576294,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7148131132125854,0.1102913096547126,0.1054547876119613,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473751902580261,0.127205342054367,0.576802134513855,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818780243396759,1.0,1.0,0.0,1.0,-1.4749271869659424,1.4749253988265991,1.7974662114284e-06,1.1323076486587524,0.8470140099525452,0.8470140099525452,0.0,37.91634750366211,46.0,13339.017578125,-0.0,278.14288330078125,1.0,283.1499938964844,284.34478759765625,290.99481201171875,293.9867553710937,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358242809772491,1.0,0.0,0.0,2.662877082824707,2.6628904342651367,4.731464287033305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.4384765625,0.0,611.36083984375,1895.4371337890625,0.0,172.51329040527344,0.6615476608276367,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3558914065361023,0.2770624458789825,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.747418224811554,0.1274322122335434,0.1216186508536338,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807472586631775,0.2107491046190261,0.1479865312576294,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7148131132125854,0.1102913096547126,0.1054547876119613,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473751902580261,0.127205342054367,0.576802134513855,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818780243396759,1.0,1.0,0.0,1.0,-1.4749271869659424,1.4749253988265991,1.7974662114284e-06,1.1323076486587524,0.8470140099525452,0.8470140099525452,0.0,37.91634750366211,46.0,13339.017578125,-0.0,278.14288330078125,1.0,283.1499938964844,284.34478759765625,290.99481201171875,293.9867553710937,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358242809772491,1.0,0.0,0.0,2.662877082824707,2.6628904342651367,4.731464287033305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.4384765625,0.0,611.36083984375,1895.4371337890625,0.0,172.51329040527344,0.6615476608276367,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.3581591546535492,0.2871151566505432,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389580607414246,0.1273036301136016,0.1215505003929138,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699256777763367,0.210496038198471,0.147852286696434,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056008577346802,0.1099770814180374,0.1052097827196121,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374554872512817,0.1262473315000534,0.5728195905685425,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849540710449219,1.0,1.0,0.0,1.0,-1.481676459312439,1.4816746711730957,1.81257632902998e-06,1.1375784873962402,0.8444021344184875,0.8444021344184875,0.0,39.717552185058594,49.0,13403.26171875,-0.0,285.6451416015625,1.0,283.1499938964844,284.387451171875,291.0076599121094,294.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,20976.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370993137359619,1.0,0.0,0.0,2.583216667175293,2.5832290649414062,4.452613495686819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.12255859375,0.0,559.0840454101562,1895.4371337890625,0.0,174.4776153564453,0.6419905424118042,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.3581591546535492,0.2871151566505432,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389580607414246,0.1273036301136016,0.1215505003929138,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699256777763367,0.210496038198471,0.147852286696434,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056008577346802,0.1099770814180374,0.1052097827196121,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374554872512817,0.1262473315000534,0.5728195905685425,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849540710449219,1.0,1.0,0.0,1.0,-1.481676459312439,1.4816746711730957,1.81257632902998e-06,1.1375784873962402,0.8444021344184875,0.8444021344184875,0.0,39.717552185058594,49.0,13403.26171875,-0.0,285.6451416015625,1.0,283.1499938964844,284.387451171875,291.0076599121094,294.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,20976.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370993137359619,1.0,0.0,0.0,2.583216667175293,2.5832290649414062,4.452613495686819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.12255859375,0.0,559.0840454101562,1895.4371337890625,0.0,174.4776153564453,0.6419905424118042,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3590718507766723,0.2925298810005188,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346678376197815,0.1272603720426559,0.1215386912226677,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.864405632019043,0.2103845030069351,0.1477973014116287,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007290720939636,0.109842263162136,0.1051111444830894,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324251532554626,0.125768557190895,0.5708438754081726,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866702377796173,1.0,1.0,0.0,1.0,-1.485606074333191,1.4856042861938477,1.821426849346608e-06,1.1406617164611816,0.8436179161071777,0.8436179161071777,0.0,40.71846389770508,49.0,13428.2900390625,-0.0,289.92205810546875,1.0,283.1499938964844,284.4121398925781,291.0130310058594,294.0111999511719,293.1499938964844,293.1499938964844,283.1499938964844,20286.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377076089382171,1.0,0.0,0.0,2.536315441131592,2.536327600479126,4.2923969090225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.1953125,0.0,529.5184326171875,1895.4371337890625,0.0,175.41458129882812,0.6332058310508728,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.3598658442497253,0.2981439232826233,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303844094276428,0.1272337138652801,0.1215445846319198,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589056730270386,0.2102857083082199,0.1477529406547546,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958280205726624,0.1097241267561912,0.1050304323434829,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273756265640259,0.1252918839454651,0.568885862827301,285.055908203125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884867787361145,1.0,1.0,0.0,1.0,-1.4898518323898315,1.4898499250411987,1.831033841881436e-06,1.1440054178237915,0.8430235385894775,0.8430235385894775,0.0,41.7781982421875,37.0,13471.6240234375,-0.0,294.5118408203125,1.0,283.1499938964844,284.4320373535156,291.0184326171875,294.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,19838.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.338356465101242,1.0,0.0,0.0,2.5059728622436523,2.5059847831726074,4.190309539353621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.51806640625,0.0,510.9172973632813,1895.4371337890625,0.0,176.41392517089844,0.6258913278579712,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626531958580017,0.2960117161273956,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7318972945213318,0.1271942108869552,0.121488444507122,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.86064612865448,0.2100781053304672,0.1476008296012878,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970669627189636,0.1095040738582611,0.1048025414347648,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272563576698303,0.1243368983268737,0.5645172595977783,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862895429134369,1.0,1.0,0.0,1.0,-1.4815369844436646,1.4815351963043213,1.8123040490536368e-06,1.1375086307525637,0.8425993323326111,0.8425993323326111,0.0,41.25288009643555,25.0,13455.6279296875,-0.0,289.4522399902344,1.0,283.1499938964844,284.4554748535156,291.0272827148437,294.0316162109375,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339687705039978,1.0,0.0,0.0,2.462106227874756,2.4621176719665527,4.044892421006807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.8994140625,0.0,484.7222290039063,1895.4371337890625,0.0,178.4640350341797,0.6152918934822083,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626531958580017,0.2960117161273956,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7318972945213318,0.1271942108869552,0.121488444507122,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.86064612865448,0.2100781053304672,0.1476008296012878,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970669627189636,0.1095040738582611,0.1048025414347648,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272563576698303,0.1243368983268737,0.5645172595977783,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862895429134369,1.0,1.0,0.0,1.0,-1.4815369844436646,1.4815351963043213,1.8123040490536368e-06,1.1375086307525637,0.8425993323326111,0.8425993323326111,0.0,41.25288009643555,25.0,13455.6279296875,-0.0,289.4522399902344,1.0,283.1499938964844,284.4554748535156,291.0272827148437,294.0316162109375,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339687705039978,1.0,0.0,0.0,2.462106227874756,2.4621176719665527,4.044892421006807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.8994140625,0.0,484.7222290039063,1895.4371337890625,0.0,178.4640350341797,0.6152918934822083,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3689949810504913,0.281876802444458,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428801655769348,0.1271756142377853,0.1213703677058219,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743810057640076,0.2098454385995865,0.1473730206489563,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708532989025116,0.1093097776174545,0.1045171171426773,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365236878395081,0.1234830394387245,0.5600802302360535,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796663045883178,1.0,1.0,0.0,1.0,-1.4584901332855225,1.4584883451461792,1.7607575273359544e-06,1.1192238330841064,0.8428516983985901,0.8428516983985901,0.0,38.41601943969727,28.0,13346.630859375,-0.0,272.2672119140625,1.0,283.1499938964844,284.4606018066406,291.02862548828125,294.03045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398481905460357,1.0,0.0,0.0,2.4344677925109863,2.434478998184204,3.954589828936151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.03173828125,0.0,468.5374755859375,1895.4371337890625,0.0,178.71121215820312,0.6085699796676636,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3689949810504913,0.281876802444458,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428801655769348,0.1271756142377853,0.1213703677058219,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743810057640076,0.2098454385995865,0.1473730206489563,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708532989025116,0.1093097776174545,0.1045171171426773,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365236878395081,0.1234830394387245,0.5600802302360535,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796663045883178,1.0,1.0,0.0,1.0,-1.4584901332855225,1.4584883451461792,1.7607575273359544e-06,1.1192238330841064,0.8428516983985901,0.8428516983985901,0.0,38.41601943969727,28.0,13346.630859375,-0.0,272.2672119140625,1.0,283.1499938964844,284.4606018066406,291.02862548828125,294.03045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398481905460357,1.0,0.0,0.0,2.4344677925109863,2.434478998184204,3.954589828936151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.03173828125,0.0,468.5374755859375,1895.4371337890625,0.0,178.71121215820312,0.6085699796676636,1.0,0.0,3.0,1.0,0.0
