time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.3775772750377655,0.27215775847435,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7511120438575745,0.1272063255310058,0.1213226020336151,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844531178474426,0.2096226811408996,0.1471671164035797,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164161205291748,0.1091664060950279,0.1043047159910202,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7431798577308655,0.1228219866752624,0.556591808795929,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755675911903381,1.0,1.0,0.0,1.0,-1.4420665502548218,1.4420647621154783,1.7244499304069905e-06,1.1060305833816528,0.8438668847084045,0.8438668847084045,0.0,36.524749755859375,31.0,13292.447265625,-0.0,260.6414794921875,1.0,283.1499938964844,284.4638061523437,291.0278015136719,294.02490234375,293.1499938964844,293.1499938964844,283.1499938964844,18443.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385508060455322,1.0,0.0,0.0,2.418060064315796,2.4180712699890137,3.901463685451745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.404296875,0.0,458.8723449707031,1895.4371337890625,0.0,176.7132110595703,0.6045157313346863,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.3775772750377655,0.27215775847435,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7511120438575745,0.1272063255310058,0.1213226020336151,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844531178474426,0.2096226811408996,0.1471671164035797,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164161205291748,0.1091664060950279,0.1043047159910202,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7431798577308655,0.1228219866752624,0.556591808795929,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755675911903381,1.0,1.0,0.0,1.0,-1.4420665502548218,1.4420647621154783,1.7244499304069905e-06,1.1060305833816528,0.8438668847084045,0.8438668847084045,0.0,36.524749755859375,31.0,13292.447265625,-0.0,260.6414794921875,1.0,283.1499938964844,284.4638061523437,291.0278015136719,294.02490234375,293.1499938964844,293.1499938964844,283.1499938964844,18443.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385508060455322,1.0,0.0,0.0,2.418060064315796,2.4180712699890137,3.901463685451745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.404296875,0.0,458.8723449707031,1895.4371337890625,0.0,176.7132110595703,0.6045157313346863,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3857976794242859,0.2674264013767242,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554522752761841,0.1272884458303451,0.1213585212826728,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894413113594055,0.2094293385744094,0.1470052003860473,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201429605484009,0.1090707704424858,0.1041735634207725,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461775541305542,0.1222864687442779,0.5539391040802002,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733542621135711,1.0,1.0,0.0,1.0,-1.4328901767730713,1.4328885078430176,1.7043741991074055e-06,1.0986546277999878,0.8458165526390076,0.8458165526390076,0.0,35.60493469238281,34.0,13298.4072265625,-0.0,254.58360290527344,1.0,283.1499938964844,284.4686889648437,291.0328674316406,294.0279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18217.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374286592006683,1.0,0.0,0.0,2.410063505172729,2.410074472427368,3.875701679589838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.810546875,0.0,453.8209838867188,1895.4371337890625,0.0,174.9849395751953,0.6024300456047058,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3857976794242859,0.2674264013767242,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554522752761841,0.1272884458303451,0.1213585212826728,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894413113594055,0.2094293385744094,0.1470052003860473,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201429605484009,0.1090707704424858,0.1041735634207725,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461775541305542,0.1222864687442779,0.5539391040802002,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733542621135711,1.0,1.0,0.0,1.0,-1.4328901767730713,1.4328885078430176,1.7043741991074055e-06,1.0986546277999878,0.8458165526390076,0.8458165526390076,0.0,35.60493469238281,34.0,13298.4072265625,-0.0,254.58360290527344,1.0,283.1499938964844,284.4686889648437,291.0328674316406,294.0279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18217.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374286592006683,1.0,0.0,0.0,2.410063505172729,2.410074472427368,3.875701679589838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.810546875,0.0,453.8209838867188,1895.4371337890625,0.0,174.9849395751953,0.6024300456047058,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896271586418152,0.2665600180625915,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563385367393494,0.1273466795682907,0.1214029192924499,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.890290379524231,0.2093424946069717,0.1469385623931884,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.720788836479187,0.1090388596057891,0.1041330024600029,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.746447741985321,0.1220384910702705,0.552780270576477,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728519439697265,1.0,1.0,0.0,1.0,-1.430382490158081,1.4303808212280271,1.6988886955005e-06,1.0966131687164309,0.8469794988632202,0.8469794988632202,0.0,35.42313766479492,34.0,13317.5322265625,-0.0,253.1097106933593,1.0,283.1499938964844,284.47137451171875,291.036865234375,294.03240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18126.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372949957847595,1.0,0.0,0.0,2.40858006477356,2.4085910320281982,3.870932232530322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.544921875,0.0,452.6485290527344,1895.4371337890625,0.0,174.77908325195312,0.6019726395606995,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932437598705292,0.2665880918502807,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564343810081482,0.1274149715900421,0.1214628666639328,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901365995407104,0.209260806441307,0.146879956126213,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.720709502696991,0.1090165823698043,0.1041075065732002,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459503412246704,0.1217935308814048,0.5516767501831055,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727002501487732,1.0,1.0,0.0,1.0,-1.4290612936019895,1.429059624671936,1.6959730828602917e-06,1.095507264137268,0.847931981086731,0.847931981086731,0.0,35.40316390991211,37.0,13345.3955078125,-0.0,252.51950073242188,1.0,283.1499938964844,284.474365234375,291.041015625,294.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18064.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374868035316467,1.0,0.0,0.0,2.408018112182617,2.408029079437256,3.86912603289602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.6630859375,0.0,452.0631713867188,1895.4371337890625,0.0,175.07449340820312,0.6017554998397827,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998197913169861,0.2690231204032898,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545305490493774,0.1275785565376281,0.1216242462396621,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871715068817139,0.2091100215911865,0.1467831879854202,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718620777130127,0.1089982092380523,0.1040970683097839,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429022192955017,0.1212942153215408,0.549527645111084,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733154594898224,1.0,1.0,0.0,1.0,-1.4294675588607788,1.429465889930725,1.6967160263448022e-06,1.0956939458847046,0.8499250411987305,0.8499250411987305,0.0,35.79304504394531,40.0,13424.177734375,-0.0,253.63482666015625,1.0,283.1499938964844,284.4814147949219,291.0477905273437,294.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,17971.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386760652065277,1.0,0.0,0.0,2.409209012985229,2.409219741821289,3.872953584505012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.54443359375,0.0,452.1900024414063,1895.4371337890625,0.0,176.90611267089844,0.6018882393836975,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998197913169861,0.2690231204032898,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545305490493774,0.1275785565376281,0.1216242462396621,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871715068817139,0.2091100215911865,0.1467831879854202,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718620777130127,0.1089982092380523,0.1040970683097839,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429022192955017,0.1212942153215408,0.549527645111084,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733154594898224,1.0,1.0,0.0,1.0,-1.4294675588607788,1.429465889930725,1.6967160263448022e-06,1.0956939458847046,0.8499250411987305,0.8499250411987305,0.0,35.79304504394531,40.0,13424.177734375,-0.0,253.63482666015625,1.0,283.1499938964844,284.4814147949219,291.0477905273437,294.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,17971.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386760652065277,1.0,0.0,0.0,2.409209012985229,2.409219741821289,3.872953584505012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.54443359375,0.0,452.1900024414063,1895.4371337890625,0.0,176.90611267089844,0.6018882393836975,1.0,0.0,3.0,1.0,0.0
12210540,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040198922157287,0.2724682688713074,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517273426055908,0.1277161389589309,0.1217707395553588,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832064867019653,0.2090097963809967,0.1467277705669403,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157395482063293,0.1090042814612388,0.1041193529963493,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7392929196357727,0.1209169551730156,0.5479661226272583,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744076251983642,1.0,1.0,0.0,1.0,-1.431863784790039,1.4318621158599854,1.7017902109728311e-06,1.097482442855835,0.8514413237571716,0.8514413237571716,0.0,36.38516616821289,40.0,13496.6708984375,-0.0,256.0632019042969,1.0,283.1499938964844,284.4872131347656,291.0507202148437,294.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,17924.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399799764156341,1.0,0.0,0.0,2.41155743598938,2.4115684032440186,3.880508359088708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.27734375,0.0,453.1042175292969,1895.4371337890625,0.0,178.91415405273438,0.6023410558700562,1.0,0.0,3.0,1.0,0.0
12210600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055372476577759,0.2741344571113586,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503814101219177,0.127773642539978,0.1218338012695312,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.881333589553833,0.2089723795652389,0.1467089653015136,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.714349627494812,0.1090105175971984,0.1041340082883834,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376335263252258,0.1207650676369667,0.5473474860191345,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029541015625,285.1058349609375,1.0,0.2749574482440948,1.0,1.0,0.0,1.0,-1.4331917762756348,1.4331899881362915,1.704622832221503e-06,1.098489761352539,0.85205078125,0.85205078125,0.0,36.677242279052734,43.0,13527.814453125,-0.0,257.3242492675781,1.0,283.1499938964844,284.4896240234375,291.0513916015625,294.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,17908.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405457139015198,1.0,0.0,0.0,2.4127326011657715,2.412743330001831,3.884290720179706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.7529296875,0.0,453.6033935546875,1895.4371337890625,0.0,179.78538513183594,0.6025795340538025,1.0,0.0,3.0,1.0,0.0
12210660,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104337990283966,0.2814012169837951,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446507215499878,0.1279965937137603,0.1220851391553878,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8734345436096191,0.2088455110788345,0.1466533094644546,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7082263231277466,0.1090497374534607,0.1042119115591049,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7307515144348145,0.1201963350176811,0.5450661778450012,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4018859863281,285.117431640625,1.0,0.2774288654327392,1.0,1.0,0.0,1.0,-1.4395039081573486,1.4395021200180054,1.71818226135656e-06,1.1033304929733276,0.8543341159820557,0.8543341159820557,0.0,37.98051452636719,46.0,13658.625,-0.0,263.139892578125,1.0,283.1499938964844,284.4990234375,291.0521850585937,294.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,17863.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427207171916961,1.0,0.0,0.0,2.417936325073242,2.4179470539093018,3.901063792000059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.23388671875,0.0,455.93658447265625,1895.4371337890625,0.0,183.1353302001953,0.6036698818206787,1.0,0.0,3.0,1.0,0.0
12210720,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104337990283966,0.2814012169837951,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446507215499878,0.1279965937137603,0.1220851391553878,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8734345436096191,0.2088455110788345,0.1466533094644546,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7082263231277466,0.1090497374534607,0.1042119115591049,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7307515144348145,0.1201963350176811,0.5450661778450012,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4018859863281,285.117431640625,1.0,0.2774288654327392,1.0,1.0,0.0,1.0,-1.4395039081573486,1.4395021200180054,1.71818226135656e-06,1.1033304929733276,0.8543341159820557,0.8543341159820557,0.0,37.98051452636719,46.0,13658.625,-0.0,263.139892578125,1.0,283.1499938964844,284.4990234375,291.0521850585937,294.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,17863.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427207171916961,1.0,0.0,0.0,2.417936325073242,2.4179470539093018,3.901063792000059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.23388671875,0.0,455.93658447265625,1895.4371337890625,0.0,183.1353302001953,0.6036698818206787,1.0,0.0,3.0,1.0,0.0
12210780,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.414612740278244,0.2902978062629699,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379863858222961,0.1282547563314438,0.1223789453506469,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643118143081665,0.2087467014789581,0.1466216593980789,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007795572280884,0.1091214939951896,0.1043303310871124,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227748036384583,0.1195977330207824,0.5426908731460571,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955383300781,285.1380615234375,1.0,0.2805487215518951,1.0,1.0,0.0,1.0,-1.4477883577346802,1.4477866888046265,1.736149442876922e-06,1.1097466945648191,0.8569497466087341,0.8569497466087341,0.0,39.6303825378418,49.0,13837.8525390625,-0.0,270.6956787109375,1.0,283.1499938964844,284.51287841796875,291.0522766113281,294.0775756835937,293.1499938964844,293.1499938964844,283.1499938964844,17823.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452130556106567,1.0,0.0,0.0,2.4245707988739014,2.42458176612854,3.92250143477213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.85302734375,0.0,459.0156555175781,1895.4371337890625,0.0,186.97613525390625,0.6050879955291748,1.0,0.0,3.0,1.0,0.0
12210840,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.414612740278244,0.2902978062629699,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379863858222961,0.1282547563314438,0.1223789453506469,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643118143081665,0.2087467014789581,0.1466216593980789,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007795572280884,0.1091214939951896,0.1043303310871124,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227748036384583,0.1195977330207824,0.5426908731460571,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955383300781,285.1380615234375,1.0,0.2805487215518951,1.0,1.0,0.0,1.0,-1.4477883577346802,1.4477866888046265,1.736149442876922e-06,1.1097466945648191,0.8569497466087341,0.8569497466087341,0.0,39.6303825378418,49.0,13837.8525390625,-0.0,270.6956787109375,1.0,283.1499938964844,284.51287841796875,291.0522766113281,294.0775756835937,293.1499938964844,293.1499938964844,283.1499938964844,17823.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452130556106567,1.0,0.0,0.0,2.4245707988739014,2.42458176612854,3.92250143477213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.85302734375,0.0,459.0156555175781,1895.4371337890625,0.0,186.97613525390625,0.6050879955291748,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164527952671051,0.2952300310134887,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344521284103394,0.1283983588218689,0.1225440055131912,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595026135444641,0.2087100744247436,0.1466182619333267,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967840790748596,0.1091706156730651,0.1044064685702323,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184471487998962,0.1192899048328399,0.5414829850196838,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39080810546875,285.1487731933594,1.0,0.2823115289211273,1.0,1.0,0.0,1.0,-1.4525445699691772,1.452542781829834,1.7465416703998926e-06,1.1134517192840576,0.8583705425262451,0.8583705425262451,0.0,40.56900405883789,49.0,13932.6494140625,-0.0,275.04864501953125,1.0,283.1499938964844,284.52001953125,291.0523986816406,294.0831298828125,293.1499938964844,293.1499938964844,283.1499938964844,17805.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466634452342987,1.0,0.0,0.0,2.428394794464112,2.42840576171875,3.934884489353864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.93896484375,0.0,460.821533203125,1895.4371337890625,0.0,189.2130279541016,0.6059122681617737,1.0,0.0,3.0,1.0,0.0
12210960,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4181357026100158,0.3004222214221954,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7308365702629089,0.128550112247467,0.1227196529507637,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546174764633179,0.2086794972419738,0.1466214209794998,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6926786303520203,0.1092271879315376,0.1044924929738044,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138826847076416,0.1189762130379676,0.5402604937553406,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3851928710937,285.1595764160156,1.0,0.2841863632202148,1.0,1.0,0.0,1.0,-1.4576276540756226,1.4576258659362793,1.757707082106208e-06,1.1174252033233645,0.8598648309707642,0.8598648309707642,0.0,41.57465744018555,52.0,14030.0009765625,-0.0,279.7363586425781,1.0,283.1499938964844,284.5272521972656,291.0522155761719,294.08868408203125,293.1499938964844,293.1499938964844,283.1499938964844,17788.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482276201248169,1.0,0.0,0.0,2.432523727416992,2.432534694671631,3.948276514620376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.08154296875,0.0,462.7896728515625,1895.4371337890625,0.0,191.6272888183593,0.6068060398101807,1.0,0.0,3.0,1.0,0.0
12211020,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210558831691742,0.3114312589168548,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234432697296143,0.1288756281137466,0.1230989620089531,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448147177696228,0.2086323499679565,0.1466432511806488,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843138337135315,0.1093598008155822,0.1046903282403945,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039583325386047,0.1183317378163337,0.5377684235572815,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719177246094,285.18145751953125,1.0,0.2882138192653656,1.0,1.0,0.0,1.0,-1.4685707092285156,1.4685689210891724,1.781944547474268e-06,1.126020431518555,0.8630727529525757,0.8630727529525757,0.0,43.76488494873047,55.0,14230.7021484375,-0.0,289.9942932128906,1.0,283.1499938964844,284.5417785644531,291.0506591796875,294.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,17757.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515682816505432,1.0,0.0,0.0,2.4416322708129883,2.441643476486206,3.977900462359685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.373046875,0.0,467.1833801269531,1895.4371337890625,0.0,196.79244995117188,0.6087871193885803,1.0,0.0,3.0,1.0,0.0
12211080,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210558831691742,0.3114312589168548,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234432697296143,0.1288756281137466,0.1230989620089531,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448147177696228,0.2086323499679565,0.1466432511806488,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843138337135315,0.1093598008155822,0.1046903282403945,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039583325386047,0.1183317378163337,0.5377684235572815,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719177246094,285.18145751953125,1.0,0.2882138192653656,1.0,1.0,0.0,1.0,-1.4685707092285156,1.4685689210891724,1.781944547474268e-06,1.126020431518555,0.8630727529525757,0.8630727529525757,0.0,43.76488494873047,55.0,14230.7021484375,-0.0,289.9942932128906,1.0,283.1499938964844,284.5417785644531,291.0506591796875,294.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,17757.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515682816505432,1.0,0.0,0.0,2.4416322708129883,2.441643476486206,3.977900462359685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.373046875,0.0,467.1833801269531,1895.4371337890625,0.0,196.79244995117188,0.6087871193885803,1.0,0.0,3.0,1.0,0.0
12211140,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234139621257782,0.3230641186237335,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158486247062683,0.1292276382446289,0.1235117390751838,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.835177481174469,0.2085999101400375,0.1466816961765289,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759808659553528,0.1095152124762535,0.1049181893467903,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936907172203064,0.1176661923527717,0.5352146029472351,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565673828125,285.2033386230469,1.0,0.2925333082675934,1.0,1.0,0.0,1.0,-1.4802849292755127,1.48028302192688,1.8081859707308467e-06,1.1352747678756714,0.8665739297866821,0.8665739297866821,0.0,46.16306686401367,58.0,14437.216796875,-0.0,301.2674560546875,1.0,283.1499938964844,284.55615234375,291.04754638671875,294.1083984375,293.1499938964844,293.1499938964844,283.1499938964844,17728.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550164997577667,1.0,0.0,0.0,2.4518041610717773,2.451815128326416,4.011113219348772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.6005859375,0.0,472.1577758789063,1895.4371337890625,0.0,202.14035034179688,0.611009955406189,1.0,0.0,3.0,1.0,0.0
12211200,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234139621257782,0.3230641186237335,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158486247062683,0.1292276382446289,0.1235117390751838,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.835177481174469,0.2085999101400375,0.1466816961765289,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759808659553528,0.1095152124762535,0.1049181893467903,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936907172203064,0.1176661923527717,0.5352146029472351,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565673828125,285.2033386230469,1.0,0.2925333082675934,1.0,1.0,0.0,1.0,-1.4802849292755127,1.48028302192688,1.8081859707308467e-06,1.1352747678756714,0.8665739297866821,0.8665739297866821,0.0,46.16306686401367,58.0,14437.216796875,-0.0,301.2674560546875,1.0,283.1499938964844,284.55615234375,291.04754638671875,294.1083984375,293.1499938964844,293.1499938964844,283.1499938964844,17728.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550164997577667,1.0,0.0,0.0,2.4518041610717773,2.451815128326416,4.011113219348772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.6005859375,0.0,472.1577758789063,1895.4371337890625,0.0,202.14035034179688,0.611009955406189,1.0,0.0,3.0,1.0,0.0
12211260,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256366789340973,0.334550529718399,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087290287017822,0.1299493163824081,0.1241463646292686,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264815807342529,0.2089140266180038,0.1468714624643325,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668721079826355,0.110038973391056,0.1053657084703445,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843430399894714,0.1173351183533668,0.5335355401039124,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.297095388174057,1.0,1.0,0.0,1.0,-1.4935840368270874,1.493582248687744,1.8383024098511669e-06,1.145801663398743,0.8703725934028625,0.8703725934028625,0.0,48.64391708374024,61.0,14655.958984375,-0.0,313.65203857421875,1.0,283.1499938964844,284.57086181640625,291.0438842773437,294.1171569824219,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358380913734436,1.0,0.0,0.0,2.4629569053649902,2.462968111038208,4.047687411912193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.19482421875,0.0,477.6798706054688,1895.4371337890625,0.0,207.37905883789065,0.6134557127952576,1.0,0.0,3.0,1.0,0.0
12211320,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256366789340973,0.334550529718399,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087290287017822,0.1299493163824081,0.1241463646292686,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264815807342529,0.2089140266180038,0.1468714624643325,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668721079826355,0.110038973391056,0.1053657084703445,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843430399894714,0.1173351183533668,0.5335355401039124,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.297095388174057,1.0,1.0,0.0,1.0,-1.4935840368270874,1.493582248687744,1.8383024098511669e-06,1.145801663398743,0.8703725934028625,0.8703725934028625,0.0,48.64391708374024,61.0,14655.958984375,-0.0,313.65203857421875,1.0,283.1499938964844,284.57086181640625,291.0438842773437,294.1171569824219,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358380913734436,1.0,0.0,0.0,2.4629569053649902,2.462968111038208,4.047687411912193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.19482421875,0.0,477.6798706054688,1895.4371337890625,0.0,207.37905883789065,0.6134557127952576,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281606674194336,0.3450188338756561,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033872008323669,0.1312083601951599,0.1253059804439544,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195198774337769,0.2097084522247314,0.1474137306213379,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637158393859863,0.1111046746373176,0.1063414961099624,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772245764732361,0.117531768977642,0.5342750549316406,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.301944226026535,1.0,1.0,0.0,1.0,-1.5102518796920776,1.5102499723434448,1.876519490906503e-06,1.1590090990066528,0.874518871307373,0.874518871307373,0.0,51.06007385253906,64.0,14903.98046875,-0.0,327.67889404296875,1.0,283.1499938964844,284.5876770019531,291.0419616699219,294.1285400390625,293.1499938964844,293.1499938964844,283.1499938964844,17675.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617340624332428,1.0,0.0,0.0,2.475080728530884,2.4750919342041016,4.087634977167909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.5087890625,0.0,483.7486267089844,1895.4371337890625,0.0,212.62518310546875,0.616120457649231,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281606674194336,0.3450188338756561,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033872008323669,0.1312083601951599,0.1253059804439544,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195198774337769,0.2097084522247314,0.1474137306213379,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637158393859863,0.1111046746373176,0.1063414961099624,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772245764732361,0.117531768977642,0.5342750549316406,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.301944226026535,1.0,1.0,0.0,1.0,-1.5102518796920776,1.5102499723434448,1.876519490906503e-06,1.1590090990066528,0.874518871307373,0.874518871307373,0.0,51.06007385253906,64.0,14903.98046875,-0.0,327.67889404296875,1.0,283.1499938964844,284.5876770019531,291.0419616699219,294.1285400390625,293.1499938964844,293.1499938964844,283.1499938964844,17675.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617340624332428,1.0,0.0,0.0,2.475080728530884,2.4750919342041016,4.087634977167909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.5087890625,0.0,483.7486267089844,1895.4371337890625,0.0,212.62518310546875,0.616120457649231,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295190274715423,0.350032091140747,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012448906898499,0.1319798082113266,0.1260344088077545,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164340257644653,0.2102247476577758,0.1477781236171722,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617862582206726,0.1117821633815765,0.1069803535938263,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742583513259888,0.1177739650011062,0.5353524684906006,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642822265625,1.0,0.3044770061969757,1.0,1.0,0.0,1.0,-1.5196421146392822,1.5196402072906494,1.8982788105859072e-06,1.166453838348389,0.8767338991165161,0.8767338991165161,0.0,52.26813507080078,64.0,15037.6142578125,-0.0,335.308837890625,1.0,283.1499938964844,284.59674072265625,291.0420227050781,294.1358337402344,293.1499938964844,293.1499938964844,283.1499938964844,17662.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635150194168091,1.0,0.0,0.0,2.4815163612365723,2.48152756690979,4.108919711143244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.36572265625,0.0,486.9959106445313,1895.4371337890625,0.0,215.42323303222656,0.6175368428230286,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309178590774536,0.3549623489379883,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993510723114014,0.1328232586383819,0.1268376559019088,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135142922401428,0.2108010202646255,0.1481883525848388,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601252555847168,0.1125346273183822,0.1076963394880294,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715810894966125,0.1180916354060173,0.5367968082427979,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070770502090454,1.0,1.0,0.0,1.0,-1.5296107530593872,1.5296088457107544,1.921556986417272e-06,1.1743578910827637,0.879045307636261,0.879045307636261,0.0,53.48590850830078,52.0,15176.623046875,-0.0,343.3329162597656,1.0,283.1499938964844,284.60614013671875,291.04266357421875,294.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17649.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654000759124756,1.0,0.0,0.0,2.48819899559021,2.488210201263428,4.131079549551942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.6171875,0.0,490.3866271972656,1895.4371337890625,0.0,218.3946075439453,0.6190087795257568,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352535903453827,0.3517073392868042,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048903107643127,0.134678766131401,0.1285105943679809,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173815608024597,0.2120776921510696,0.1490301787853241,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.665401041507721,0.1142087951302528,0.1091988906264305,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752094626426697,0.1189159899950027,0.5400654077529907,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.306500494480133,1.0,1.0,0.0,1.0,-1.5344622135162354,1.5344603061676023,1.933096200446016e-06,1.178337335586548,0.8837805390357971,0.8837805390357971,0.0,52.89967727661133,55.0,15338.4560546875,-0.0,344.1902770996094,1.0,283.1499938964844,284.6150207519531,291.04315185546875,294.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,17626.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692014515399933,1.0,0.0,0.0,2.502178907394409,2.502190351486206,4.177630898993812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.63134765625,0.0,497.56439208984375,1895.4371337890625,0.0,224.42037963867188,0.6220961213111877,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352535903453827,0.3517073392868042,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048903107643127,0.134678766131401,0.1285105943679809,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173815608024597,0.2120776921510696,0.1490301787853241,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.665401041507721,0.1142087951302528,0.1091988906264305,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752094626426697,0.1189159899950027,0.5400654077529907,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.306500494480133,1.0,1.0,0.0,1.0,-1.5344622135162354,1.5344603061676023,1.933096200446016e-06,1.178337335586548,0.8837805390357971,0.8837805390357971,0.0,52.89967727661133,55.0,15338.4560546875,-0.0,344.1902770996094,1.0,283.1499938964844,284.6150207519531,291.04315185546875,294.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,17626.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692014515399933,1.0,0.0,0.0,2.502178907394409,2.502190351486206,4.177630898993812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.63134765625,0.0,497.56439208984375,1895.4371337890625,0.0,224.42037963867188,0.6220961213111877,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4404922723770141,0.3500354588031769,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.708957850933075,0.136331096291542,0.1300130188465118,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199155330657959,0.2132121920585632,0.1497873812913894,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693940162658691,0.1157079935073852,0.1105598732829094,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779433488845825,0.1197998598217964,0.5436682105064392,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073307871818542,1.0,1.0,0.0,1.0,-1.5411198139190674,1.541117787361145,1.948711542354431e-06,1.183530569076538,0.8876436352729797,0.8876436352729797,0.0,52.67691802978516,55.0,15478.1640625,-0.0,346.9022216796875,1.0,283.1499938964844,284.6208190917969,291.04034423828125,294.1625366210937,293.1499938964844,293.1499938964844,283.1499938964844,17614.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714654743671417,1.0,0.0,0.0,2.513721227645874,2.51373291015625,4.2162622548858053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.80224609375,0.0,503.58013916015625,1895.4371337890625,0.0,228.03286743164065,0.6246566772460938,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418371617794037,0.3499619662761688,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097638845443726,0.1367664188146591,0.1304132491350174,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203171491622925,0.2135120928287506,0.1499900817871093,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702135801315308,0.1161031052470207,0.1109232082962989,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784594058990479,0.1200496256351471,0.5447216033935547,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076660633087158,1.0,1.0,0.0,1.0,-1.543455719947815,1.5434536933898926,1.954236495294026e-06,1.1853773593902588,0.8886436820030212,0.8886436820030212,0.0,52.70622634887695,58.0,15519.783203125,-0.0,348.13995361328125,1.0,283.1499938964844,284.6229858398437,291.0399169921875,294.16412353515625,293.1499938964844,293.1499938964844,283.1499938964844,17611.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719491958618164,1.0,0.0,0.0,2.516667127609253,2.51667857170105,4.226149883379549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.51953125,0.0,505.1227722167969,1895.4371337890625,0.0,228.80714416503903,0.6253103017807007,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448547750711441,0.3508867919445038,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130331993103027,0.1390698999166488,0.1325472891330719,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821497917175293,0.2151083350181579,0.1510794758796692,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736820340156555,0.1181915178894996,0.1128602996468544,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804656982421875,0.1214389875531196,0.5507223606109619,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100440800189972,1.0,1.0,0.0,1.0,-1.557963252067566,1.5579612255096436,1.9887911548721604e-06,1.1968611478805542,0.8938390016555786,0.8938390016555786,0.0,53.17707443237305,61.0,15752.974609375,0.0,356.6630249023437,1.0,283.1499938964844,284.6358947753906,291.0415954589844,294.17706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17595.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744174540042877,1.0,0.0,0.0,2.531766176223755,2.531777620315552,4.277012521924917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.16796875,0.0,513.0829467773438,1895.4371337890625,0.0,232.77227783203125,0.6286622881889343,1.0,0.0,3.0,1.0,0.0
