time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448547750711441,0.3508867919445038,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130331993103027,0.1390698999166488,0.1325472891330719,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821497917175293,0.2151083350181579,0.1510794758796692,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736820340156555,0.1181915178894996,0.1128602996468544,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804656982421875,0.1214389875531196,0.5507223606109619,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100440800189972,1.0,1.0,0.0,1.0,-1.557963252067566,1.5579612255096436,1.9887911548721604e-06,1.1968611478805542,0.8938390016555786,0.8938390016555786,0.0,53.17707443237305,61.0,15752.974609375,0.0,356.6630249023437,1.0,283.1499938964844,284.6358947753906,291.0415954589844,294.17706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17595.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744174540042877,1.0,0.0,0.0,2.531766176223755,2.531777620315552,4.277012521924917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.16796875,0.0,513.0829467773438,1895.4371337890625,0.0,232.77227783203125,0.6286622881889343,1.0,0.0,3.0,1.0,0.0
12211980,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.4550855159759521,0.3536670207977295,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.715289294719696,0.1415703147649765,0.1348868310451507,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215166330337524,0.2168559730052948,0.1522876471281051,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762372851371765,0.1204518973827362,0.1149799525737762,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816072463989258,0.1230175420641899,0.5577094554901123,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134218156337738,1.0,1.0,0.0,1.0,-1.5764915943145752,1.5764895677566528,2.033500322795589e-06,1.2115380764007568,0.8993886709213257,0.8993886709213257,0.0,54.11834716796875,64.0,16022.58203125,0.0,368.6577453613281,1.0,283.1499938964844,284.6517944335937,291.0483703613281,294.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,17577.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775207698345184,1.0,0.0,0.0,2.547504425048828,2.547516107559204,4.330352112447145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.7509765625,0.0,521.473388671875,1895.4371337890625,0.0,237.79345703125,0.6321591138839722,1.0,0.0,3.0,1.0,0.0
12212040,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.4550855159759521,0.3536670207977295,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.715289294719696,0.1415703147649765,0.1348868310451507,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215166330337524,0.2168559730052948,0.1522876471281051,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762372851371765,0.1204518973827362,0.1149799525737762,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816072463989258,0.1230175420641899,0.5577094554901123,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134218156337738,1.0,1.0,0.0,1.0,-1.5764915943145752,1.5764895677566528,2.033500322795589e-06,1.2115380764007568,0.8993886709213257,0.8993886709213257,0.0,54.11834716796875,64.0,16022.58203125,0.0,368.6577453613281,1.0,283.1499938964844,284.6517944335937,291.0483703613281,294.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,17577.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775207698345184,1.0,0.0,0.0,2.547504425048828,2.547516107559204,4.330352112447145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.7509765625,0.0,521.473388671875,1895.4371337890625,0.0,237.79345703125,0.6321591138839722,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582632482051849,0.3556376099586487,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7161260843276978,0.1428893804550171,0.1361278146505355,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8211758732795715,0.2177829146385193,0.1529330611228943,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6772327423095703,0.1216411739587783,0.1161019280552864,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819022297859192,0.1238643079996109,0.5614996552467346,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3697509765625,1.0,0.315423846244812,1.0,1.0,0.0,1.0,-1.5870187282562256,1.5870167016983032,2.0591858174157096e-06,1.219877004623413,0.9023069739341736,0.9023069739341736,0.0,54.73983383178711,64.0,16169.0263671875,0.0,375.8159484863281,1.0,283.1499938964844,284.6606140136719,291.0527038574219,294.2102355957031,293.1499938964844,293.1499938964844,283.1499938964844,17568.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793939650058746,1.0,0.0,0.0,2.5556235313415527,2.5556352138519287,4.357999046078476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.32861328125,0.0,525.839599609375,1895.4371337890625,0.0,240.84503173828125,0.6339643001556396,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613778293132782,0.3579406142234802,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168077230453491,0.1442523151636123,0.1374138742685318,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.820643424987793,0.2187437713146209,0.1536045968532562,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.678071916103363,0.1228676810860633,0.1172627136111259,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820424199104309,0.1247449666261673,0.5654624104499817,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839416503906,1.0,0.3176073431968689,1.0,1.0,0.0,1.0,-1.598284363746643,1.5982822179794312,2.0868990304734325e-06,1.2287993431091309,0.9053258895874025,0.9053258895874025,0.0,55.450462341308594,67.0,16322.37890625,0.0,383.691650390625,1.0,283.1499938964844,284.6699523925781,291.0572204589844,294.2234191894531,293.1499938964844,293.1499938964844,283.1499938964844,17559.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814577758312225,1.0,0.0,0.0,2.5639138221740723,2.563925743103028,4.386319290006213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.29150390625,0.0,530.32470703125,1895.4371337890625,0.0,244.226303100586,0.6388084292411804,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648746252059936,0.3609629571437835,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174296975135803,0.1458715051412582,0.1389488279819488,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198230266571045,0.2198837101459503,0.1544079184532165,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788701415061951,0.1243219003081321,0.1186456903815269,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820356845855713,0.1257948577404022,0.5702212452888489,285.3917236328125,284.95001220703125,295.5326843261719,288.0408630371094,295.530029296875,297.4263000488281,285.39324951171875,1.0,0.3203258216381073,1.0,1.0,0.0,1.0,-1.6120927333831787,1.6120905876159668,2.12118607123557e-06,1.239733099937439,0.9088211059570312,0.9088211059570312,0.0,56.37099838256836,67.0,16527.421875,0.0,393.61322021484375,1.0,283.1499938964844,284.6701965332031,291.0635070800781,294.2416687011719,293.1499938964844,293.1499938964844,283.1499938964844,17876.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841949105262756,1.0,0.0,0.0,2.5974009037017822,2.5974128246307373,4.501645776144869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.58740234375,0.0,550.6085205078125,1895.4371337890625,0.0,248.7434997558593,0.6442171931266785,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673728346824646,0.3634137511253357,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177811861038208,0.1470899432897567,0.1401064693927765,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190866708755493,0.2207389026880264,0.1550120413303375,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793453097343445,0.1254141330718994,0.1196869537234306,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819198131561279,0.1265855431556701,0.5738186240196228,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.4024353027344,1.0,0.3224444091320038,1.0,1.0,0.0,1.0,-1.6227188110351562,1.6227166652679443,2.147809709640569e-06,1.248144507408142,0.9114583730697632,0.9114583730697632,0.0,57.11190414428711,70.0,16672.427734375,0.0,401.4392700195313,1.0,283.1499938964844,284.6739501953125,291.0675964355469,294.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17990.123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863247632980346,1.0,0.0,0.0,2.613365411758423,2.613377571105957,4.557153090445354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.05419921875,0.0,560.2522583007812,1895.4371337890625,0.0,252.2857666015625,0.6509374380111694,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730471968650818,0.3698434233665466,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.718344509601593,0.1500590592622757,0.1429361552000045,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170004487037659,0.2228135913610458,0.1564842164516449,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680178701877594,0.1280680894851684,0.1222257316112518,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681358277797699,0.1285106986761093,0.5826197862625122,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277953565120697,1.0,1.0,0.0,1.0,-1.649216890335083,1.6492146253585815,2.215101176261669e-06,1.2691080570220947,0.917743682861328,0.917743682861328,0.0,59.05191040039063,73.0,17051.306640625,0.0,421.6059875488281,1.0,283.1499938964844,284.6710205078125,291.0775146484375,294.2865905761719,293.1499938964844,293.1499938964844,283.1499938964844,18641.244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917926251888275,1.0,0.0,0.0,2.678692579269409,2.6787054538726807,4.787834768649191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.0166015625,0.0,601.9008178710938,1895.4371337890625,0.0,261.49737548828125,0.666886031627655,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730471968650818,0.3698434233665466,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.718344509601593,0.1500590592622757,0.1429361552000045,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170004487037659,0.2228135913610458,0.1564842164516449,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680178701877594,0.1280680894851684,0.1222257316112518,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681358277797699,0.1285106986761093,0.5826197862625122,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277953565120697,1.0,1.0,0.0,1.0,-1.649216890335083,1.6492146253585815,2.215101176261669e-06,1.2691080570220947,0.917743682861328,0.917743682861328,0.0,59.05191040039063,73.0,17051.306640625,0.0,421.6059875488281,1.0,283.1499938964844,284.6710205078125,291.0775146484375,294.2865905761719,293.1499938964844,293.1499938964844,283.1499938964844,18641.244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917926251888275,1.0,0.0,0.0,2.678692579269409,2.6787054538726807,4.787834768649191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.0166015625,0.0,601.9008178710938,1895.4371337890625,0.0,261.49737548828125,0.666886031627655,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784243702888489,0.376993715763092,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186434864997864,0.1531503349542617,0.1458901762962341,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145551681518555,0.2249632626771927,0.1580142378807068,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807158589363098,0.1308196485042572,0.1248658671975135,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805060505867004,0.1305100917816162,0.5917962193489075,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335489928722381,1.0,1.0,0.0,1.0,-1.6773717403411863,1.6773693561553955,2.2880071810504887e-06,1.291361927986145,0.924164056777954,0.924164056777954,0.0,61.22251510620117,76.0,17452.4453125,0.0,443.9734497070313,1.0,283.1499938964844,284.6642761230469,291.0869445800781,294.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,19442.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975427448749542,1.0,0.0,0.0,2.75437593460083,2.754389524459839,5.06220601437235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.93212890625,0.0,652.86767578125,1895.4371337890625,0.0,271.38458251953125,0.6853165626525879,1.0,0.0,3.0,1.0,0.0
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784243702888489,0.376993715763092,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186434864997864,0.1531503349542617,0.1458901762962341,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145551681518555,0.2249632626771927,0.1580142378807068,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807158589363098,0.1308196485042572,0.1248658671975135,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805060505867004,0.1305100917816162,0.5917962193489075,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335489928722381,1.0,1.0,0.0,1.0,-1.6773717403411863,1.6773693561553955,2.2880071810504887e-06,1.291361927986145,0.924164056777954,0.924164056777954,0.0,61.22251510620117,76.0,17452.4453125,0.0,443.9734497070313,1.0,283.1499938964844,284.6642761230469,291.0869445800781,294.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,19442.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975427448749542,1.0,0.0,0.0,2.75437593460083,2.754389524459839,5.06220601437235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.93212890625,0.0,652.86767578125,1895.4371337890625,0.0,271.38458251953125,0.6853165626525879,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835424423217773,0.3846523761749267,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188088893890381,0.1563591808080673,0.1489617824554443,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119027018547058,0.2271897941827774,0.1596014201641082,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810909509658813,0.1336638629436493,0.1276001334190368,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795055866241455,0.1325814425945282,0.6013228893280029,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396143913269043,1.0,1.0,0.0,1.0,-1.7068809270858765,1.7068785429000854,2.3659729322389467e-06,1.314661979675293,0.9307154417037964,0.9307154417037964,0.0,63.580039978027344,79.0,17871.203125,0.0,468.3702697753906,1.0,283.1499938964844,284.6557312011719,291.0965881347656,294.3536376953125,293.1499938964844,293.1499938964844,283.1499938964844,20347.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034224450588226,1.0,0.0,0.0,2.8366458415985107,2.836660146713257,5.369125801735208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8173828125,0.0,711.5374755859375,1895.4371337890625,0.0,281.7297668457031,0.7053165435791016,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835424423217773,0.3846523761749267,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188088893890381,0.1563591808080673,0.1489617824554443,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119027018547058,0.2271897941827774,0.1596014201641082,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810909509658813,0.1336638629436493,0.1276001334190368,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795055866241455,0.1325814425945282,0.6013228893280029,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396143913269043,1.0,1.0,0.0,1.0,-1.7068809270858765,1.7068785429000854,2.3659729322389467e-06,1.314661979675293,0.9307154417037964,0.9307154417037964,0.0,63.580039978027344,79.0,17871.203125,0.0,468.3702697753906,1.0,283.1499938964844,284.6557312011719,291.0965881347656,294.3536376953125,293.1499938964844,293.1499938964844,283.1499938964844,20347.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034224450588226,1.0,0.0,0.0,2.8366458415985107,2.836660146713257,5.369125801735208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8173828125,0.0,711.5374755859375,1895.4371337890625,0.0,281.7297668457031,0.7053165435791016,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.486017644405365,0.3886138498783111,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188770771026611,0.1580074727535247,0.1505408436059951,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105401992797852,0.228333294391632,0.1604175120592117,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812549233436584,0.1351199150085449,0.1290015876293182,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789900064468384,0.1336446702480316,0.6062182784080505,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.44122314453125,1.0,0.3427407443523407,1.0,1.0,0.0,1.0,-1.7220730781555176,1.722070574760437,2.406729890935821e-06,1.3266472816467283,0.9340227842330932,0.9340227842330932,0.0,64.81658935546875,79.0,18093.755859375,0.0,481.2882690429688,1.0,283.1499938964844,284.64813232421875,291.1019287109375,294.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,20944.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064216017723083,1.0,0.0,0.0,2.8874847888946533,2.8874995708465576,5.563303488997917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.83251953125,0.0,749.6629028320312,1895.4371337890625,0.0,287.1060485839844,0.7148936986923218,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884419739246368,0.3926411271095276,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189476490020752,0.1596853733062744,0.1521479487419128,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091655373573303,0.2294967621564865,0.1612471938133239,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814141869544983,0.1365976929664611,0.1304241418838501,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784769892692566,0.1347262263298034,0.6111971735954285,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459192216396332,1.0,1.0,0.0,1.0,-1.7375200986862185,1.7375175952911377,2.448600980642368e-06,1.3388265371322632,0.93740314245224,0.93740314245224,0.0,66.08675384521484,82.0,18304.271484375,0.0,494.6666870117188,1.0,283.1499938964844,284.6466979980469,291.10693359375,294.3890991210937,293.1499938964844,293.1499938964844,283.1499938964844,21321.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093981087207794,1.0,0.0,0.0,2.922919750213623,2.9229347705841064,5.70068607430585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.6806640625,0.0,776.7619018554688,1895.4371337890625,0.0,292.5122375488281,0.7262617945671082,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931610822677612,0.4008159637451172,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191447615623474,0.1631316393613815,0.1554499715566635,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064363598823547,0.2318864166736602,0.1629525125026703,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817663908004761,0.139617919921875,0.1333332061767578,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775118112564087,0.1369467377662658,0.6214224696159363,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524063527584076,1.0,1.0,0.0,1.0,-1.7691175937652588,1.7691150903701782,2.535597104724729e-06,1.363716721534729,0.944235622882843,0.944235622882843,0.0,68.71086883544922,70.0,18749.392578125,0.0,522.7642211914062,1.0,283.1499938964844,284.63800048828125,291.1181335449219,294.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,22341.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154717326164245,1.0,0.0,0.0,3.0114622116088867,3.0114781856536865,6.051292871234182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.49755859375,0.0,847.7182006835938,1895.4371337890625,0.0,303.7747497558594,0.7477338910102844,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931610822677612,0.4008159637451172,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191447615623474,0.1631316393613815,0.1554499715566635,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064363598823547,0.2318864166736602,0.1629525125026703,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817663908004761,0.139617919921875,0.1333332061767578,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775118112564087,0.1369467377662658,0.6214224696159363,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524063527584076,1.0,1.0,0.0,1.0,-1.7691175937652588,1.7691150903701782,2.535597104724729e-06,1.363716721534729,0.944235622882843,0.944235622882843,0.0,68.71086883544922,70.0,18749.392578125,0.0,522.7642211914062,1.0,283.1499938964844,284.63800048828125,291.1181335449219,294.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,22341.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154717326164245,1.0,0.0,0.0,3.0114622116088867,3.0114781856536865,6.051292871234182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.49755859375,0.0,847.7182006835938,1895.4371337890625,0.0,303.7747497558594,0.7477338910102844,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982709884643554,0.3975609540939331,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251505255699158,0.1662438362836837,0.1583409905433654,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.811037540435791,0.2340315282344818,0.1644186228513717,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.688326358795166,0.1423316746950149,0.1358545571565628,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.682876706123352,0.1389571875333786,0.6302149295806885,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533572256565094,1.0,1.0,0.0,1.0,-1.7840392589569092,1.7840367555618286,2.5775284484552685e-06,1.3756293058395386,0.9502348899841307,0.9502348899841307,0.0,68.28253173828125,70.0,19036.931640625,0.0,531.2726440429688,1.0,283.1499938964844,284.6222229003906,291.1273193359375,294.4559326171875,293.1499938964844,293.1499938964844,283.1499938964844,23307.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206980764865875,1.0,0.0,0.0,3.092793226242065,3.0928101539611816,6.382563242368633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.17333984375,0.0,916.6400146484376,1895.4371337890625,0.0,313.7310791015625,0.7644962668418884,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991664290428161,0.3963777422904968,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263757586479187,0.166674330830574,0.1587335020303726,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121405243873596,0.2343267947435379,0.1646149754524231,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896733045578003,0.142706423997879,0.1361952424049377,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840612888336182,0.1392389833927154,0.6314058303833008,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532174229621887,1.0,1.0,0.0,1.0,-1.7851656675338743,1.7851630449295044,2.58070940617472e-06,1.3765277862548828,0.9510492086410522,0.9510492086410522,0.0,68.03011322021484,73.0,19065.103515625,0.0,531.2506103515625,1.0,283.1499938964844,284.62042236328125,291.1280822753906,294.4588623046875,293.1499938964844,293.1499938964844,283.1499938964844,23398.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213267862796783,1.0,0.0,0.0,3.101082801818848,3.1010994911193848,6.416822202481853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.70263671875,0.0,923.8134155273438,1895.4371337890625,0.0,314.9462280273437,0.7694503664970398,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071831345558167,0.3938556611537933,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325905561447144,0.1703436374664306,0.1621425598859787,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165117502212524,0.2368341833353042,0.1663296669721603,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965623497962952,0.1458976566791534,0.1391602009534835,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.689736545085907,0.1416976302862167,0.6421062350273132,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557677865028381,1.0,1.0,0.0,1.0,-1.8046894073486328,1.8046867847442627,2.6358020477346145e-06,1.3917837142944336,0.9577998518943788,0.9577998518943788,0.0,67.8826904296875,76.0,19397.880859375,0.0,543.8370971679688,1.0,283.1499938964844,284.6034240722656,291.1345520019531,294.4837951660156,293.1499938964844,293.1499938964844,283.1499938964844,24479.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258731603622436,1.0,0.0,0.0,3.190701961517334,3.1907196044921875,6.79306538131641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.8818359375,0.0,1004.3457641601562,1895.4371337890625,0.0,323.8489074707031,0.7911599278450012,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071831345558167,0.3938556611537933,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325905561447144,0.1703436374664306,0.1621425598859787,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165117502212524,0.2368341833353042,0.1663296669721603,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965623497962952,0.1458976566791534,0.1391602009534835,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.689736545085907,0.1416976302862167,0.6421062350273132,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557677865028381,1.0,1.0,0.0,1.0,-1.8046894073486328,1.8046867847442627,2.6358020477346145e-06,1.3917837142944336,0.9577998518943788,0.9577998518943788,0.0,67.8826904296875,76.0,19397.880859375,0.0,543.8370971679688,1.0,283.1499938964844,284.6034240722656,291.1345520019531,294.4837951660156,293.1499938964844,293.1499938964844,283.1499938964844,24479.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258731603622436,1.0,0.0,0.0,3.190701961517334,3.1907196044921875,6.79306538131641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.8818359375,0.0,1004.3457641601562,1895.4371337890625,0.0,323.8489074707031,0.7911599278450012,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5151864290237427,0.3940981030464172,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373884916305542,0.1741466373205185,0.1657042801380157,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191187977790833,0.2394274026155471,0.168121263384819,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018595337867737,0.1491952538490295,0.1422528773546219,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939749717712402,0.1443041414022445,0.6536474227905273,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594496250152588,1.0,1.0,0.0,1.0,-1.8289777040481567,1.828974962234497,2.705416591197718e-06,1.410840630531311,0.9646685719490052,0.9646685719490052,0.0,68.50108337402344,79.0,19779.0234375,0.0,562.305908203125,1.0,283.1499938964844,284.5914306640625,291.1463623046875,294.5157470703125,293.1499938964844,293.1499938964844,283.1499938964844,25572.767578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300990104675293,1.0,0.0,0.0,3.279937505722046,3.279956340789795,7.178347232184024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.07763671875,0.0,1089.004150390625,1895.4371337890625,0.0,332.3136291503906,0.8127626180648804,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5151864290237427,0.3940981030464172,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373884916305542,0.1741466373205185,0.1657042801380157,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191187977790833,0.2394274026155471,0.168121263384819,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018595337867737,0.1491952538490295,0.1422528773546219,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939749717712402,0.1443041414022445,0.6536474227905273,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594496250152588,1.0,1.0,0.0,1.0,-1.8289777040481567,1.828974962234497,2.705416591197718e-06,1.410840630531311,0.9646685719490052,0.9646685719490052,0.0,68.50108337402344,79.0,19779.0234375,0.0,562.305908203125,1.0,283.1499938964844,284.5914306640625,291.1463623046875,294.5157470703125,293.1499938964844,293.1499938964844,283.1499938964844,25572.767578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300990104675293,1.0,0.0,0.0,3.279937505722046,3.279956340789795,7.178347232184024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.07763671875,0.0,1089.004150390625,1895.4371337890625,0.0,332.3136291503906,0.8127626180648804,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5190964341163635,0.3949412703514099,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.739425778388977,0.1760973036289215,0.1675388813018798,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199801445007324,0.2407582253217697,0.1690459698438644,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040889859199524,0.1508826613426208,0.1438430398702621,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957085132598877,0.1456493884325027,0.6596556901931763,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616425991058349,1.0,1.0,0.0,1.0,-1.8424264192581177,1.842423677444458,2.744419816735899e-06,1.421387791633606,0.968136429786682,0.968136429786682,0.0,69.01311492919922,79.0,19988.822265625,0.0,573.245361328125,1.0,283.1499938964844,284.58404541015625,291.1544494628906,294.5353698730469,293.1499938964844,293.1499938964844,283.1499938964844,26247.583984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324268996715545,1.0,0.0,0.0,3.3323099613189697,3.332329511642456,7.409418572024151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.435546875,0.0,1140.9942626953125,1895.4371337890625,0.0,337.0579833984375,0.8226619958877563,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229334235191345,0.3961957991123199,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412554621696472,0.1780795305967331,0.1694066971540451,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205936551094055,0.2421117275953292,0.1699882596731186,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060773968696594,0.1525946706533432,0.1454599201679229,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972141265869141,0.1470173299312591,0.6657885313034058,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.4734802246094,1.0,0.3640346229076385,1.0,1.0,0.0,1.0,-1.856612086296081,1.8566092252731323,2.785911419778131e-06,1.4325087070465088,0.9716794490814208,0.9716794490814208,0.0,69.64230346679688,82.0,20192.90625,0.0,585.2154541015625,1.0,283.1499938964844,284.58270263671875,291.16278076171875,294.5550537109375,293.1499938964844,293.1499938964844,283.1499938964844,26671.564453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349015951156616,1.0,0.0,0.0,3.3685238361358643,3.3685436248779297,7.571336482214974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.16357421875,0.0,1177.5662841796875,1895.4371337890625,0.0,342.16705322265625,0.8341952562332153,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5303949117660522,0.3997199237346649,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444093823432922,0.1821348667144775,0.1732393354177475,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212332129478455,0.2448863834142685,0.1719279587268829,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094610333442688,0.1560892313718795,0.1487714052200317,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996628046035767,0.1498117297887802,0.6783798336982727,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693188428878784,1.0,1.0,0.0,1.0,-1.8868695497512813,1.8868666887283323,2.875608061003732e-06,1.456213116645813,0.9788622856140136,0.9788622856140136,0.0,71.19827270507812,85.0,20633.376953125,0.0,611.9662475585938,1.0,283.1499938964844,284.5766296386719,291.18048095703125,294.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,27773.83984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403981566429138,1.0,0.0,0.0,3.456392765045166,3.456413507461548,7.971489708324953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.09716796875,0.0,1269.9652099609375,1895.4371337890625,0.0,353.7655029296875,0.8554415702819824,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5303949117660522,0.3997199237346649,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444093823432922,0.1821348667144775,0.1732393354177475,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212332129478455,0.2448863834142685,0.1719279587268829,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094610333442688,0.1560892313718795,0.1487714052200317,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996628046035767,0.1498117297887802,0.6783798336982727,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693188428878784,1.0,1.0,0.0,1.0,-1.8868695497512813,1.8868666887283323,2.875608061003732e-06,1.456213116645813,0.9788622856140136,0.9788622856140136,0.0,71.19827270507812,85.0,20633.376953125,0.0,611.9662475585938,1.0,283.1499938964844,284.5766296386719,291.18048095703125,294.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,27773.83984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403981566429138,1.0,0.0,0.0,3.456392765045166,3.456413507461548,7.971489708324953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.09716796875,0.0,1269.9652099609375,1895.4371337890625,0.0,353.7655029296875,0.8554415702819824,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341533422470093,0.401984840631485,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458255887031555,0.1842802613973617,0.1752720177173614,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213195204734802,0.2463577389717102,0.1729602515697479,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7109365463256836,0.1579338610172271,0.1505243480205536,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006874680519104,0.151285707950592,0.685047447681427,285.4893798828125,284.95001220703125,296.3345947265625,288.160888671875,296.33251953125,297.5428466796875,285.49041748046875,1.0,0.3722753822803497,1.0,1.0,0.0,1.0,-1.9033806324005127,1.903377771377564,2.9252373678900767e-06,1.4691390991210938,0.9826403260231018,0.9826403260231018,0.0,72.13763427734375,85.0,20876.21875,0.0,627.173828125,1.0,283.1499938964844,284.57183837890625,291.18975830078125,294.6217346191406,293.1499938964844,293.1499938964844,283.1499938964844,28471.181640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434600472450256,1.0,0.0,0.0,3.5093376636505127,3.509359121322632,8.217574531954597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.5712890625,0.0,1328.0723876953125,1895.4371337890625,0.0,360.3820495605469,0.8654543161392212,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5375975370407104,0.4043200612068176,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470353841781616,0.1863066256046295,0.1771934926509857,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212788105010986,0.247749775648117,0.173937439918518,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121713161468506,0.1596737056970596,0.1521793007850647,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015185356140137,0.1526745706796646,0.6913384199142456,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.375144213438034,1.0,1.0,0.0,1.0,-1.9192068576812744,1.919203877449036,2.973258006022661e-06,1.481522560119629,0.9862449169158936,0.9862449169158936,0.0,73.0840835571289,88.0,21095.517578125,0.0,642.1180419921875,1.0,283.1499938964844,284.5726318359375,291.1977844238281,294.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,28876.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463503956794739,1.0,0.0,0.0,3.543440103530884,3.543461799621582,8.378060556424316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.23095703125,0.0,1366.074951171875,1895.4371337890625,0.0,366.7340393066406,0.8764775991439819,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5412378311157227,0.4070238769054413,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7482421398162842,0.1885098367929458,0.1792856156826019,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211374282836914,0.2492657601833343,0.1750042140483856,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133808732032776,0.161562830209732,0.15397909283638,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023070454597473,0.1541811525821685,0.698175847530365,285.50408935546875,284.95001220703125,296.4047546386719,288.17626953125,296.4027099609375,297.551513671875,285.5052185058594,1.0,0.3783290088176727,1.0,1.0,0.0,1.0,-1.936618447303772,1.9366154670715328,3.026595095434459e-06,1.495139718055725,0.9901337623596193,0.9901337623596193,0.0,74.16590118408203,88.0,21347.990234375,0.0,658.9429321289062,1.0,283.1499938964844,284.56884765625,291.20672607421875,294.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,29575.927734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495492875576019,1.0,0.0,0.0,3.595954418182373,3.5959768295288086,8.628229011264921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.23828125,0.0,1426.5130615234375,1895.4371337890625,0.0,373.8876647949219,0.8863784670829773,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445821285247803,0.4097048640251159,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492915987968445,0.1905889213085174,0.181260734796524,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209270238876343,0.2506986856460571,0.1760126501321792,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.714415431022644,0.1633431613445282,0.1556761413812637,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029571533203125,0.1555995047092437,0.7046173214912415,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813835084438324,1.0,1.0,0.0,1.0,-1.9531936645507808,1.953190565109253,3.0778599011682672e-06,1.5080962181091309,0.9938458800315856,0.9938458800315856,0.0,75.22999572753906,91.0,21575.630859375,0.0,675.3206176757812,1.0,283.1499938964844,284.57037353515625,291.2145690917969,294.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,29980.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525266289710998,1.0,0.0,0.0,3.629685640335083,3.6297085285186768,8.79085916949407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.3935546875,0.0,1465.8946533203125,1895.4371337890625,0.0,380.6658630371094,0.8973088264465332,1.0,0.0,3.0,1.0,0.0
