time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5513895750045776,0.415640115737915,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513077259063721,0.1949772983789444,0.1854345351457595,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203327059745789,0.253729909658432,0.1781498789787292,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163602113723755,0.1670936942100525,0.1592560410499572,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041240930557251,0.158583864569664,0.7181918621063232,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879372775554657,1.0,1.0,0.0,1.0,-1.988499641418457,1.9884965419769287,3.188637492712587e-06,1.5356732606887815,1.0,1.0,0.0,77.57986450195312,94.0,22070.271484375,0.0,711.305419921875,1.0,283.1499938964844,284.56951904296875,291.2313232421875,294.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,31108.337890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588148593902588,1.0,0.0,0.0,3.714829444885254,3.714853286743164,9.208121127812774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.50390625,0.0,1569.247314453125,1895.4371337890625,0.0,395.3762512207031,0.9178576469421388,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5513895750045776,0.415640115737915,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513077259063721,0.1949772983789444,0.1854345351457595,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203327059745789,0.253729909658432,0.1781498789787292,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163602113723755,0.1670936942100525,0.1592560410499572,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041240930557251,0.158583864569664,0.7181918621063232,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879372775554657,1.0,1.0,0.0,1.0,-1.988499641418457,1.9884965419769287,3.188637492712587e-06,1.5356732606887815,1.0,1.0,0.0,77.57986450195312,94.0,22070.271484375,0.0,711.305419921875,1.0,283.1499938964844,284.56951904296875,291.2313232421875,294.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,31108.337890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588148593902588,1.0,0.0,0.0,3.714829444885254,3.714853286743164,9.208121127812774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.50390625,0.0,1569.247314453125,1895.4371337890625,0.0,395.3762512207031,0.9178576469421388,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547399520874023,0.4187528491020202,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522609233856201,0.1972108781337738,0.1875606030225753,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199852108955383,0.2552763223648071,0.1792415678501129,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172610759735107,0.1689989417791366,0.1610763370990753,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046446800231934,0.160098597407341,0.7250888347625732,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913075923919678,1.0,1.0,0.0,1.0,-2.006570339202881,2.006567001342773,3.2461612136103213e-06,1.5497773885726929,1.0,1.0,0.0,78.81652069091797,94.0,22326.37109375,0.0,730.277587890625,1.0,283.1499938964844,284.5680847167969,291.23992919921875,294.7571105957031,293.1499938964844,293.1499938964844,283.1499938964844,31901.07421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619979560375213,1.0,0.0,0.0,3.7620677947998047,3.762092113494873,9.443793942409684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.80078125,0.0,1629.8497314453125,1895.4371337890625,0.0,403.0343017578125,0.9265927076339722,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580639243125916,0.4219378530979156,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531905770301819,0.1994714885950088,0.1897118091583252,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196186423301697,0.2568444609642029,0.180347591638565,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181286215782166,0.1709247678518295,0.1629158556461334,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051378488540649,0.1616292744874954,0.7320559620857239,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.3947295546531677,1.0,1.0,0.0,1.0,-2.0248827934265137,2.0248794555664062,3.305018935861881e-06,1.5640631914138794,1.0,1.0,0.0,80.08824920654297,97.0,22573.0,0.0,749.8751220703125,1.0,283.1499938964844,284.5722045898437,291.2481689453125,294.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,32406.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651457369327545,1.0,0.0,0.0,3.791746854782105,3.791771650314331,9.593386494088918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.21875,0.0,1668.7288818359375,1895.4371337890625,0.0,410.7522888183594,0.936661958694458,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646513104438782,0.4284416139125824,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550308704376221,0.2040732651948928,0.1940927058458328,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188862204551697,0.2600454986095428,0.1826071292161941,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198169231414795,0.1748376637697219,0.1666553020477295,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060983777046204,0.1647397726774215,0.7462203502655029,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017013609409332,1.0,1.0,0.0,1.0,-2.062169551849365,2.062166213989258,3.4266111015313072e-06,1.5931302309036257,1.0,1.0,0.0,82.71659851074219,100.0,23085.080078125,0.0,790.8846435546875,1.0,283.1499938964844,284.5775451660156,291.26531982421875,294.8269348144531,293.1499938964844,293.1499938964844,283.04998779296875,33636.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714978635311126,1.0,0.0,0.0,3.86304783821106,3.863073348999024,9.957570910046345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.361328125,0.0,1764.64794921875,1895.4371337890625,0.0,426.7808227539063,0.9531310796737672,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646513104438782,0.4284416139125824,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550308704376221,0.2040732651948928,0.1940927058458328,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188862204551697,0.2600454986095428,0.1826071292161941,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198169231414795,0.1748376637697219,0.1666553020477295,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060983777046204,0.1647397726774215,0.7462203502655029,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017013609409332,1.0,1.0,0.0,1.0,-2.062169551849365,2.062166213989258,3.4266111015313072e-06,1.5931302309036257,1.0,1.0,0.0,82.71659851074219,100.0,23085.080078125,0.0,790.8846435546875,1.0,283.1499938964844,284.5775451660156,291.26531982421875,294.8269348144531,293.1499938964844,293.1499938964844,283.04998779296875,33636.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714978635311126,1.0,0.0,0.0,3.86304783821106,3.863073348999024,9.957570910046345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.361328125,0.0,1764.64794921875,1895.4371337890625,0.0,426.7808227539063,0.9531310796737672,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704492330551147,0.4350101947784424,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565729022026062,0.2084382772445678,0.1983077675104141,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179571032524109,0.2629786431789398,0.1847397238016128,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211974859237671,0.1785361617803573,0.1702432632446289,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067828178405762,0.167654737830162,0.7597517967224121,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085043668746948,1.0,1.0,0.0,1.0,-2.0982425212860107,2.098238945007324,3.546492962414049e-06,1.6212353706359863,1.0,1.0,0.0,85.3747787475586,100.0,23749.15234375,0.0,832.2274780273438,1.0,283.05242919921875,284.5010681152344,291.30303955078125,294.9185791015625,293.1499938964844,293.1499938964844,283.04998779296875,34616.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834694266319275,1.0,0.0,0.0,3.91890025138855,3.91892671585083,1.0247589443679317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.7919921875,0.0,1842.3009033203125,1895.4371337890625,0.0,458.7325134277344,0.96475088596344,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706827640533447,0.435296356678009,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566258907318115,0.2086195200681686,0.1984808444976806,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179065585136414,0.2630990743637085,0.1848250180482864,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212439775466919,0.1786893457174301,0.1703902631998062,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067992687225342,0.1677746772766113,0.7603018879890442,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087887406349182,1.0,1.0,0.0,1.0,-2.099733591079712,2.0997300148010254,3.5514956380211515e-06,1.622396469116211,1.0,1.0,0.0,85.4894027709961,103.0,23769.177734375,0.0,833.9806518554688,1.0,283.0520935058594,284.50115966796875,291.30255126953125,294.91876220703125,293.1499938964844,293.1499938964844,282.75,34644.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837668836116791,1.0,0.0,0.0,3.920491218566896,3.920517683029175,1.025591132020054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.16162109375,0.0,1844.54541015625,1895.4371337890625,0.0,459.5567932128906,0.9651293754577636,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750796794891357,0.4431574046611786,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572550177574158,0.2127431631088256,0.2025804072618484,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158883452415466,0.2655102908611297,0.1867008507251739,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217532992362976,0.1821524798870086,0.1738585084676742,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064746022224426,0.1703944355249405,0.7730211019515991,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109436035156,1.0,0.4158634543418884,1.0,1.0,0.0,1.0,-2.13579535484314,2.135791540145874,3.673657602121239e-06,1.6504888534545898,1.0,1.0,0.0,88.53404235839844,106.0,24785.3359375,0.0,878.03759765625,1.0,282.75604248046875,284.2568054199219,291.352783203125,295.0632629394531,293.1499938964844,293.1499938964844,282.45001220703125,35189.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061319470405579,1.0,0.0,0.0,3.951241254806519,3.951268196105957,1.0417425073683262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.84912109375,0.0,1888.2896728515625,1895.4371337890625,0.0,526.0939331054688,0.9724454879760742,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750796794891357,0.4431574046611786,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572550177574158,0.2127431631088256,0.2025804072618484,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158883452415466,0.2655102908611297,0.1867008507251739,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217532992362976,0.1821524798870086,0.1738585084676742,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064746022224426,0.1703944355249405,0.7730211019515991,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109436035156,1.0,0.4158634543418884,1.0,1.0,0.0,1.0,-2.13579535484314,2.135791540145874,3.673657602121239e-06,1.6504888534545898,1.0,1.0,0.0,88.53404235839844,106.0,24785.3359375,0.0,878.03759765625,1.0,282.75604248046875,284.2568054199219,291.352783203125,295.0632629394531,293.1499938964844,293.1499938964844,282.45001220703125,35189.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061319470405579,1.0,0.0,0.0,3.951241254806519,3.951268196105957,1.0417425073683262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.84912109375,0.0,1888.2896728515625,1895.4371337890625,0.0,526.0939331054688,0.9724454879760742,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778632164001465,0.4521393775939941,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.756738543510437,0.2164477109909057,0.2062548100948333,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126464486122131,0.2673538625240326,0.1881340146064758,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740612983704,0.1852167695760727,0.1769285500049591,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048748135566711,0.1725588142871856,0.7836247682571411,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227736890316009,1.0,1.0,0.0,1.0,-2.169142723083496,2.1691389083862305,3.788574076679652e-06,1.6764463186264038,1.0,1.0,0.0,91.85755920410156,109.0,25785.748046875,0.0,921.8391723632812,1.0,282.4559631347656,284.0099182128906,291.3500366210937,295.13037109375,293.1499938964844,293.1499938964844,282.1499938964844,35517.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233669281005859,1.0,0.0,0.0,3.969573736190796,3.9696009159088135,1.0514315817999886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.97216796875,0.0,1914.695068359375,1895.4371337890625,0.0,584.0537109375,0.9768064022064208,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778632164001465,0.4521393775939941,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.756738543510437,0.2164477109909057,0.2062548100948333,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126464486122131,0.2673538625240326,0.1881340146064758,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740612983704,0.1852167695760727,0.1769285500049591,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048748135566711,0.1725588142871856,0.7836247682571411,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227736890316009,1.0,1.0,0.0,1.0,-2.169142723083496,2.1691389083862305,3.788574076679652e-06,1.6764463186264038,1.0,1.0,0.0,91.85755920410156,109.0,25785.748046875,0.0,921.8391723632812,1.0,282.4559631347656,284.0099182128906,291.3500366210937,295.13037109375,293.1499938964844,293.1499938964844,282.1499938964844,35517.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233669281005859,1.0,0.0,0.0,3.969573736190796,3.9696009159088135,1.0514315817999886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.97216796875,0.0,1914.695068359375,1895.4371337890625,0.0,584.0537109375,0.9768064022064208,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788219571113586,0.4567619562149048,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.756320059299469,0.2182114273309707,0.2080103307962417,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108658194541931,0.2681735157966614,0.1887799948453903,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207202911376953,0.1866587996482849,0.1783797293901443,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038649320602417,0.1735303103923797,0.7884238958358765,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261501729488373,1.0,1.0,0.0,1.0,-2.185087203979492,2.1850833892822266,3.844175807898864e-06,1.6888480186462402,0.9995030760765076,0.9995030760765076,0.0,93.5580825805664,109.0,26547.90234375,0.0,943.6231079101562,1.0,282.1932983398437,283.8064880371094,291.3837585449219,295.2593688964844,293.1499938964844,293.1499938964844,282.1499938964844,35632.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334649682044983,1.0,0.0,0.0,3.9756884574890137,3.9757156372070312,1.0546733619776203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.5986328125,0.0,1923.603271484375,1895.4371337890625,0.0,620.9880981445312,0.9782564043998718,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.5794504880905151,0.4615783989429474,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7556852102279663,0.2198974043130874,0.2096623182296753,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8088389039039612,0.2688996791839599,0.1893272995948791,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7200558185577393,0.1880244016647339,0.1797336786985397,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7026097178459167,0.1744135469198227,0.7927202582359314,284.8877868652344,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876342773437,1.0,0.4294597506523132,1.0,1.0,0.0,1.0,-2.2003014087677,2.2002973556518555,3.897634087479673e-06,1.7006807327270508,0.9985406398773192,0.9985406398773192,0.0,95.30709838867188,112.0,26774.443359375,0.0,965.1474609375,1.0,282.1558532714844,283.76519775390625,291.3456420898437,295.1830139160156,293.1499938964844,293.1499938964844,281.8500061035156,35754.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535502016544342,1.0,0.0,0.0,3.9793856143951416,3.9794130325317374,1.056635824170371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.0029296875,0.0,1929.426513671875,1895.4371337890625,0.0,628.7196655273438,0.9791722297668456,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800704956054688,0.4710606634616852,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.75445556640625,0.2231844812631607,0.212899312376976,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048095107078552,0.2702643573284149,0.1903799474239349,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187289595603943,0.1906598806381225,0.1823607087135315,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000962495803833,0.1760821938514709,0.8008531332015991,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359090328216553,1.0,1.0,0.0,1.0,-2.2297685146331787,2.229764699935913,4.002270088676596e-06,1.7235835790634155,0.993158757686615,0.993158757686615,0.0,98.78627014160156,100.0,27753.513671875,0.0,1007.9427490234376,1.0,281.8558654785156,283.52362060546875,291.3547058105469,295.2469482421875,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457814931869507,1.0,0.0,0.0,3.97993516921997,3.979962348937988,1.0569276582828024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.7177734375,0.0,1932.1929931640625,1895.4371337890625,0.0,669.2298583984375,0.9794453978538512,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800704956054688,0.4710606634616852,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.75445556640625,0.2231844812631607,0.212899312376976,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048095107078552,0.2702643573284149,0.1903799474239349,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187289595603943,0.1906598806381225,0.1823607087135315,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000962495803833,0.1760821938514709,0.8008531332015991,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359090328216553,1.0,1.0,0.0,1.0,-2.2297685146331787,2.229764699935913,4.002270088676596e-06,1.7235835790634155,0.993158757686615,0.993158757686615,0.0,98.78627014160156,100.0,27753.513671875,0.0,1007.9427490234376,1.0,281.8558654785156,283.52362060546875,291.3547058105469,295.2469482421875,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457814931869507,1.0,0.0,0.0,3.97993516921997,3.979962348937988,1.0569276582828024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.7177734375,0.0,1932.1929931640625,1895.4371337890625,0.0,669.2298583984375,0.9794453978538512,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813682079315186,0.4680770337581634,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594481110572815,0.226332738995552,0.2158691436052322,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077558875083923,0.2714702486991882,0.1912231296300888,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.723069965839386,0.1931454837322235,0.1847096681594848,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037860155105591,0.1776125580072403,0.807698130607605,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365598857402801,1.0,1.0,0.0,1.0,-2.241827726364136,2.241823673248291,4.045890818815678e-06,1.7331727743148804,0.9848615527153016,0.9848615527153016,0.0,98.31919860839844,103.0,28559.896484375,0.0,1018.5192260742188,1.0,281.5558776855469,283.2763366699219,291.3699645996094,295.3138427734375,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556728839874268,1.0,0.0,0.0,3.971515417098999,3.9715425968170166,1.0524603339945315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.369140625,0.0,1923.1903076171875,1895.4371337890625,0.0,710.6539916992188,0.9776859879493712,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813682079315186,0.4680770337581634,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594481110572815,0.226332738995552,0.2158691436052322,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077558875083923,0.2714702486991882,0.1912231296300888,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.723069965839386,0.1931454837322235,0.1847096681594848,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037860155105591,0.1776125580072403,0.807698130607605,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365598857402801,1.0,1.0,0.0,1.0,-2.241827726364136,2.241823673248291,4.045890818815678e-06,1.7331727743148804,0.9848615527153016,0.9848615527153016,0.0,98.31919860839844,103.0,28559.896484375,0.0,1018.5192260742188,1.0,281.5558776855469,283.2763366699219,291.3699645996094,295.3138427734375,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556728839874268,1.0,0.0,0.0,3.971515417098999,3.9715425968170166,1.0524603339945315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.369140625,0.0,1923.1903076171875,1895.4371337890625,0.0,710.6539916992188,0.9776859879493712,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583885133266449,0.4679015278816223,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626990675926208,0.2290933430194854,0.2186012715101242,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.808779776096344,0.2722781002521515,0.1918786168098449,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256951332092285,0.1952274888753891,0.1868087947368621,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056505084037781,0.178767442703247,0.8134796023368835,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387552738189697,1.0,1.0,0.0,1.0,-2.2551443576812744,2.2551403045654297,4.0937375160865486e-06,1.7434072494506836,0.9738985300064088,0.9738985300064088,0.0,98.6608657836914,106.0,29458.4296875,0.0,1033.6134033203125,1.0,281.2559814453125,283.0378723144531,291.38531494140625,295.3801574707031,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648131966590881,1.0,0.0,0.0,3.95388126373291,3.953908443450928,1.0431350574435785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.40869140625,0.0,1902.3023681640625,1895.4371337890625,0.0,751.16455078125,0.9738519191741944,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583885133266449,0.4679015278816223,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626990675926208,0.2290933430194854,0.2186012715101242,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.808779776096344,0.2722781002521515,0.1918786168098449,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256951332092285,0.1952274888753891,0.1868087947368621,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056505084037781,0.178767442703247,0.8134796023368835,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387552738189697,1.0,1.0,0.0,1.0,-2.2551443576812744,2.2551403045654297,4.0937375160865486e-06,1.7434072494506836,0.9738985300064088,0.9738985300064088,0.0,98.6608657836914,106.0,29458.4296875,0.0,1033.6134033203125,1.0,281.2559814453125,283.0378723144531,291.38531494140625,295.3801574707031,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648131966590881,1.0,0.0,0.0,3.95388126373291,3.953908443450928,1.0431350574435785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.40869140625,0.0,1902.3023681640625,1895.4371337890625,0.0,751.16455078125,0.9738519191741944,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.9990000128746032,0.5849352478981018,0.4702421426773071,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.7633877396583557,0.2307574898004531,0.2202940136194229,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.8078418970108032,0.2725623548030853,0.192168727517128,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843811035156,0.726035475730896,0.1963860243558883,0.188028022646904,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.7052668333053589,0.1792612075805664,0.8162867426872253,284.08258056640625,284.95001220703125,297.163818359375,288.3719177246094,297.1622009277344,297.40948486328125,284.0784912109375,1.0,0.440788984298706,1.0,1.0,0.0,1.0,-2.265174388885498,2.2651703357696533,4.130098659516079e-06,1.7511883974075315,0.9640601873397828,0.9640601873397828,0.0,99.61017608642578,106.0,30370.615234375,0.0,1047.7509765625,1.0,280.9686584472656,282.81915283203125,291.42584228515625,295.496337890625,293.1499938964844,293.1499938964844,280.95001220703125,36696.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747159719467163,1.0,0.0,0.0,3.935441017150879,3.935467958450317,1.0334276794310426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.67236328125,0.0,1880.14453125,1895.4371337890625,0.0,797.58154296875,0.9697946310043336,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5851951241493225,0.4716013371944427,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633452415466309,0.2313785851001739,0.2208936810493469,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071463108062744,0.2726493179798126,0.1922304183244705,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258773446083069,0.1968002915382385,0.1884387880563736,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047837376594543,0.1794084310531616,0.8170555830001831,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416666626930237,1.0,1.0,0.0,1.0,-2.269018173217773,2.2690141201019287,4.144073500356171e-06,1.7541673183441162,0.960616409778595,0.960616409778595,0.0,100.10427856445312,109.0,30449.595703125,0.0,1053.7021484375,1.0,280.9560852050781,282.810302734375,291.40673828125,295.45965576171875,293.1499938964844,293.1499938964844,280.6499938964844,36753.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746973156929016,1.0,0.0,0.0,3.926903963088989,3.926930904388428,1.0289489864589996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.2998046875,0.0,1869.6781005859373,1895.4371337890625,0.0,797.4913940429688,0.9679186940193176,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853357911109924,0.4742808938026428,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631173729896545,0.2324160635471344,0.2219487577676773,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057762384414673,0.2727465629577636,0.1923559308052063,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254480123519897,0.1974686086177826,0.189147487282753,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037551403045654,0.1796030551195144,0.8183014392852783,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.44330495595932,1.0,1.0,0.0,1.0,-2.276002883911133,2.275998830795288,4.169535259279655e-06,1.7595824003219604,0.9524607062339784,0.9524607062339784,0.0,101.06452178955078,109.0,31276.20703125,0.0,1064.803955078125,1.0,280.69451904296875,282.6224670410156,291.4523620605469,295.6033020019531,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58328777551651,1.0,0.0,0.0,3.9098079204559326,3.909834623336792,1.0200092219747605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.62744140625,0.0,1849.096435546875,1895.4371337890625,0.0,839.9688720703125,0.9641231894493104,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9990000128746032,0.5850467681884766,0.4775208830833435,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7624751925468445,0.2333668768405914,0.2228975743055343,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8039574027061462,0.2727552056312561,0.1923940479755401,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.7246337532997131,0.1980467289686203,0.1897506266832351,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.7022885680198669,0.1797026544809341,0.8190397024154663,283.8894348144531,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.8894958496094,1.0,0.4450177252292633,1.0,1.0,0.0,1.0,-2.2826919555664062,2.2826876640319824,4.194000212009996e-06,1.7647708654403689,0.944929838180542,0.944929838180542,0.0,102.1794891357422,97.0,31429.48828125,0.0,1076.2528076171875,1.0,280.65625,282.58819580078125,291.4266967773437,295.5394287109375,293.1499938964844,293.1499938964844,280.3500061035156,37035.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851543545722961,1.0,0.0,0.0,3.8895821571350098,3.889608860015869,1.0094834124174668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.0166015625,0.0,1824.665283203125,1895.4371337890625,0.0,849.4786987304688,0.9596813321113586,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851447582244873,0.4725326299667358,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670301198959351,0.2351284176111221,0.2245550453662872,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067322969436646,0.2726526856422424,0.1923173367977142,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.728103518486023,0.1990435868501663,0.1906925290822982,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049411535263062,0.1797327995300293,0.8191878795623779,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430573284626007,1.0,1.0,0.0,1.0,-2.279927492141724,2.2799232006073,4.184246790828183e-06,1.7628355026245115,0.9268108010292052,0.9268108010292052,0.0,100.6999282836914,100.0,32300.259765625,0.0,1067.548095703125,1.0,280.3565979003906,282.3681640625,291.44287109375,295.6133117675781,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954471826553345,1.0,0.0,0.0,3.84040904045105,3.840435028076172,9.84120333669125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.0947265625,0.0,1766.2064208984375,1895.4371337890625,0.0,903.7667236328124,0.9488207697868348,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851447582244873,0.4725326299667358,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670301198959351,0.2351284176111221,0.2245550453662872,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067322969436646,0.2726526856422424,0.1923173367977142,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.728103518486023,0.1990435868501663,0.1906925290822982,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049411535263062,0.1797327995300293,0.8191878795623779,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430573284626007,1.0,1.0,0.0,1.0,-2.279927492141724,2.2799232006073,4.184246790828183e-06,1.7628355026245115,0.9268108010292052,0.9268108010292052,0.0,100.6999282836914,100.0,32300.259765625,0.0,1067.548095703125,1.0,280.3565979003906,282.3681640625,291.44287109375,295.6133117675781,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954471826553345,1.0,0.0,0.0,3.84040904045105,3.840435028076172,9.84120333669125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.0947265625,0.0,1766.2064208984375,1895.4371337890625,0.0,903.7667236328124,0.9488207697868348,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.5859863758087158,0.4710063636302948,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.7688073515892029,0.2359957545995712,0.2253825366497039,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075382113456726,0.2725620567798614,0.1922652572393417,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.7293571829795837,0.1995085775852203,0.1911404132843017,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.7057098746299744,0.1797009259462356,0.8190732002258301,283.5632629394531,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.55279541015625,1.0,0.442884087562561,1.0,1.0,0.0,1.0,-2.279416561126709,2.2794125080108643,4.182164957455825e-06,1.762317776679993,0.9159182906150818,0.9159182906150818,0.0,100.2530517578125,100.0,33118.51171875,0.0,1065.27392578125,1.0,280.0939025878906,282.18670654296875,291.48248291015625,295.7463073730469,293.1499938964844,293.1499938964844,280.04998779296875,37561.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603560745716095,1.0,0.0,0.0,3.809821605682373,3.809847593307495,9.685065833764384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.6806640625,0.0,1730.5472412109375,1895.4371337890625,0.0,948.8084716796876,0.9420456290245056,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5865751504898071,0.4709364771842956,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696686387062073,0.2367603331804275,0.2261022478342056,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074349761009216,0.272423654794693,0.1921635568141937,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298221588134766,0.1998945325613021,0.1915077865123748,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.705647885799408,0.1796243339776992,0.8187472820281982,283.5264587402344,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430116415023803,1.0,1.0,0.0,1.0,-2.280123472213745,2.2801194190979004,4.18470699514728e-06,1.762840986251831,0.90631365776062,0.90631365776062,0.0,100.25381469726562,103.0,33189.484375,0.0,1066.0284423828125,1.0,280.05712890625,282.1578369140625,291.4548645019531,295.6783447265625,293.1499938964844,293.1499938964844,279.75,37738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046684384346008,1.0,0.0,0.0,3.77713942527771,3.777165174484253,9.519613968222984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.2919921875,0.0,1692.7330322265625,1895.4371337890625,0.0,955.1058349609376,0.934867262840271,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.586957573890686,0.4739766716957092,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695493698120117,0.2381473183631897,0.2274568974971771,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054638504981995,0.2721642553806305,0.1920143514871597,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291792035102844,0.2005658000707626,0.1921935081481933,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038782238960266,0.1794429272413253,0.8181819319725037,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438453316688537,0.8319733738899231,0.8319733738899231,0.35651895403862,1.0,-2.285361289978028,1.6484533548355105,0.6369078159332275,1.13238263130188,0.8866165280342102,0.8866165280342102,0.0,100.95269012451172,103.0,34556.859375,0.0,1072.2264404296875,1.0,279.7612609863281,281.9849853515625,291.48028564453125,295.7744140625,293.1499938964844,293.1499938964844,279.75,38106.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614142656326294,1.0,0.0,0.0,3.7075679302215576,3.707592725753784,9.172157433567918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.12890625,0.0,1614.1756591796875,1895.4371337890625,0.0,1010.362548828125,0.9195542931556702,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869830846786499,0.4744748175144195,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694661617279053,0.2383380681276321,0.2276225984096527,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051508069038391,0.2721626460552215,0.1919976770877838,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290395498275757,0.2006644606590271,0.1922760009765625,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.703594446182251,0.1794361770153045,0.8181063532829285,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439908266067505,0.8114808797836304,0.8114808797836304,0.4000000059604645,1.0,-2.2861454486846924,1.5417695045471191,0.744376003742218,1.0257800817489624,0.8845053911209106,0.8845053911209106,0.0,101.07823944091795,106.0,34670.26953125,0.0,1073.2669677734375,1.0,279.75750732421875,281.9920654296875,291.47430419921875,295.7655944824219,293.1499938964844,293.1499938964844,280.04998779296875,38131.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141277551651001,1.0,0.0,0.0,3.698547601699829,3.6985726356506334,9.12758196136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.86328125,0.0,1604.01708984375,1895.4371337890625,0.0,1010.273681640625,0.9175645112991332,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896018147468567,0.4771649241447449,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705277800559998,0.2410482466220855,0.2298542857170105,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043504357337952,0.2733637988567352,0.1925254911184311,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293477058410645,0.2023927718400955,0.193631500005722,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702784538269043,0.1801479607820511,0.8200657367706299,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.3090515136719,283.7213439941406,1.0,0.4459177553653717,0.6229617595672607,0.6229617595672607,0.800000011920929,1.0,-2.296660900115967,0.9862042665481568,1.3104567527770996,0.4687148630619049,0.8703784346580505,0.8703784346580505,0.0,102.0067901611328,109.0,34593.53125,0.0,1087.2230224609375,1.0,280.042236328125,282.3171691894531,291.4090576171875,295.62139892578125,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979873538017273,1.0,0.0,0.0,3.6217193603515625,3.621743440628052,8.752314215598744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.40771484375,0.0,1516.9609375,1895.4371337890625,0.0,917.6552124023438,0.9004049897193909,1.0,0.0,3.0,1.0,0.0
