time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896018147468567,0.4771649241447449,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705277800559998,0.2410482466220855,0.2298542857170105,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043504357337952,0.2733637988567352,0.1925254911184311,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293477058410645,0.2023927718400955,0.193631500005722,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702784538269043,0.1801479607820511,0.8200657367706299,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.3090515136719,283.7213439941406,1.0,0.4459177553653717,0.6229617595672607,0.6229617595672607,0.800000011920929,1.0,-2.296660900115967,0.9862042665481568,1.3104567527770996,0.4687148630619049,0.8703784346580505,0.8703784346580505,0.0,102.0067901611328,109.0,34593.53125,0.0,1087.2230224609375,1.0,280.042236328125,282.3171691894531,291.4090576171875,295.62139892578125,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979873538017273,1.0,0.0,0.0,3.6217193603515625,3.621743440628052,8.752314215598744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.40771484375,0.0,1516.9609375,1895.4371337890625,0.0,917.6552124023438,0.9004049897193909,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920102596282959,0.4778357446193695,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718899846076965,0.2427853196859359,0.2313878983259201,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048809766769409,0.2744185030460357,0.1931682229042053,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302420139312744,0.203599065542221,0.1946764290332794,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032310366630554,0.1808284819126129,0.8226968050003052,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.4472935199737549,0.5287021994590759,0.5287021994590759,1.0,1.0,-2.304493188858032,0.8706653118133545,1.4338277578353882,0.351545512676239,0.8650952577590942,0.8650952577590942,0.0,102.40988159179688,109.0,33883.109375,0.0,1097.4893798828125,1.0,280.297607421875,282.5313415527344,291.3848876953125,295.50262451171875,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881415605545044,1.0,0.0,0.0,3.5861237049102783,3.5861475467681885,8.581117185713083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.6728515625,0.0,1477.2806396484375,1895.4371337890625,0.0,864.9099731445312,0.8924515843391418,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949004888534546,0.478530079126358,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734819054603577,0.244704782962799,0.2331426292657852,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056660294532776,0.2756765484809875,0.1940014809370041,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313496470451355,0.2049719542264938,0.1959207504987716,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039366960525513,0.1816767752170562,0.8262367248535156,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489072859287262,0.5432009696960449,0.5432009696960449,1.0,1.0,-2.314181327819824,0.8838990926742554,1.4302822351455688,0.36255744099617,0.8596428632736206,0.8596428632736206,0.0,102.897216796875,112.0,33880.12890625,0.0,1109.890625,1.0,280.3412170410156,282.61376953125,291.4318542480469,295.5918273925781,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854949951171875,1.0,0.0,0.0,3.553785800933838,3.553809404373169,8.427055036008824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.03369140625,0.0,1441.7510986328125,1895.4371337890625,0.0,851.225341796875,0.8851377964019775,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010662913322449,0.4805402457714081,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766124606132507,0.2487851977348327,0.2369302213191986,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071395754814148,0.2784229815006256,0.1958691924810409,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335489988327026,0.2079393118619918,0.1986691802740097,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054156064987183,0.1836215555667877,0.8346630930900574,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527443051338196,0.5721984505653381,0.5721984505653381,1.0,1.0,-2.3368098735809326,0.9277081489562988,1.4091017246246338,0.4012389481067657,0.8520230650901794,0.8520230650901794,0.0,104.1577377319336,115.0,33159.7265625,0.0,1139.6610107421875,1.0,280.640625,282.9004211425781,291.4608154296875,295.57745361328125,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764556527137756,1.0,0.0,0.0,3.49725341796875,3.497276306152344,8.16107785794884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.548828125,0.0,1380.368896484375,1895.4371337890625,0.0,806.015625,0.8723684549331665,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010662913322449,0.4805402457714081,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766124606132507,0.2487851977348327,0.2369302213191986,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071395754814148,0.2784229815006256,0.1958691924810409,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335489988327026,0.2079393118619918,0.1986691802740097,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054156064987183,0.1836215555667877,0.8346630930900574,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527443051338196,0.5721984505653381,0.5721984505653381,1.0,1.0,-2.3368098735809326,0.9277081489562988,1.4091017246246338,0.4012389481067657,0.8520230650901794,0.8520230650901794,0.0,104.1577377319336,115.0,33159.7265625,0.0,1139.6610107421875,1.0,280.640625,282.9004211425781,291.4608154296875,295.57745361328125,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764556527137756,1.0,0.0,0.0,3.49725341796875,3.497276306152344,8.16107785794884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.548828125,0.0,1380.368896484375,1895.4371337890625,0.0,806.015625,0.8723684549331665,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.607427179813385,0.4833627045154571,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795621752738953,0.2531238794326782,0.2409932166337967,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808406412601471,0.2814386188983917,0.1979441493749618,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356128096580505,0.2111294269561767,0.201661542057991,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068349719047546,0.1858152449131012,0.8443772792816162,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572591483592987,0.6011959910392761,0.6011959910392761,1.0,1.0,-2.36283540725708,0.9679848551750184,1.394850492477417,0.4356424510478973,0.8476502895355225,0.8476502895355225,0.0,105.76494598388672,118.0,32502.431640625,0.0,1175.1917724609375,1.0,280.94012451171875,283.1824951171875,291.4820251464844,295.55963134765625,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687764883041382,1.0,0.0,0.0,3.454484939575196,3.454507350921631,7.962691483953677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.5693359375,0.0,1334.1728515625,1895.4371337890625,0.0,769.4197387695312,0.862611711025238,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.607427179813385,0.4833627045154571,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795621752738953,0.2531238794326782,0.2409932166337967,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808406412601471,0.2814386188983917,0.1979441493749618,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356128096580505,0.2111294269561767,0.201661542057991,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068349719047546,0.1858152449131012,0.8443772792816162,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572591483592987,0.6011959910392761,0.6011959910392761,1.0,1.0,-2.36283540725708,0.9679848551750184,1.394850492477417,0.4356424510478973,0.8476502895355225,0.8476502895355225,0.0,105.76494598388672,118.0,32502.431640625,0.0,1175.1917724609375,1.0,280.94012451171875,283.1824951171875,291.4820251464844,295.55963134765625,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687764883041382,1.0,0.0,0.0,3.454484939575196,3.454507350921631,7.962691483953677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.5693359375,0.0,1334.1728515625,1895.4371337890625,0.0,769.4197387695312,0.862611711025238,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138460040092468,0.4868551790714264,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823317050933838,0.2576738893985748,0.2452710270881652,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094969391822815,0.2846747636795044,0.2001860588788986,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375290393829346,0.2144891917705536,0.2048311084508896,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081539630889893,0.1881919652223587,0.8550076484680176,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623128771781921,0.5987855792045593,0.5987855792045593,1.0,1.0,-2.3914387226104736,0.9797340631484984,1.411704659461975,0.4409819543361664,0.8465220332145691,0.8465220332145691,0.0,107.65555572509766,121.0,31926.060546875,0.0,1215.651611328125,1.0,281.2397766113281,283.4598693847656,291.4992980957031,295.5413818359375,293.1499938964844,293.1499938964844,281.54998779296875,36697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616669058799744,1.0,0.0,0.0,3.4270944595336914,3.4271163940429688,7.83692087225063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.2373046875,0.0,1303.92626953125,1895.4371337890625,0.0,736.9721069335938,0.8562275171279907,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138460040092468,0.4868551790714264,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823317050933838,0.2576738893985748,0.2452710270881652,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094969391822815,0.2846747636795044,0.2001860588788986,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375290393829346,0.2144891917705536,0.2048311084508896,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081539630889893,0.1881919652223587,0.8550076484680176,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623128771781921,0.5987855792045593,0.5987855792045593,1.0,1.0,-2.3914387226104736,0.9797340631484984,1.411704659461975,0.4409819543361664,0.8465220332145691,0.8465220332145691,0.0,107.65555572509766,121.0,31926.060546875,0.0,1215.651611328125,1.0,281.2397766113281,283.4598693847656,291.4992980957031,295.5413818359375,293.1499938964844,293.1499938964844,281.54998779296875,36697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616669058799744,1.0,0.0,0.0,3.4270944595336914,3.4271163940429688,7.83692087225063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.2373046875,0.0,1303.92626953125,1895.4371337890625,0.0,736.9721069335938,0.8562275171279907,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203758120536804,0.4908619523048401,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849788665771484,0.2624253928661346,0.249744638800621,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104774951934814,0.2881188094615936,0.2025771141052246,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393423318862915,0.2180039286613464,0.2081541419029235,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093957662582397,0.1907257437705993,0.8663885593414307,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677902162075043,0.5963752269744873,0.5963752269744873,1.0,1.0,-2.42216157913208,0.9914738535881042,1.4306877851486206,0.4458351731300354,0.84869384765625,0.84869384765625,0.0,109.78150939941406,124.0,31501.171875,0.0,1260.4588623046875,1.0,281.53955078125,283.7373352050781,291.517822265625,295.5317077636719,293.1499938964844,293.1499938964844,281.8500061035156,36263.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554118156433105,1.0,0.0,0.0,3.4160473346710205,3.4160690307617188,7.78647745391936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.67724609375,0.0,1289.971435546875,1895.4371337890625,0.0,709.5289306640625,0.8534369468688965,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203758120536804,0.4908619523048401,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849788665771484,0.2624253928661346,0.249744638800621,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104774951934814,0.2881188094615936,0.2025771141052246,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393423318862915,0.2180039286613464,0.2081541419029235,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093957662582397,0.1907257437705993,0.8663885593414307,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677902162075043,0.5963752269744873,0.5963752269744873,1.0,1.0,-2.42216157913208,0.9914738535881042,1.4306877851486206,0.4458351731300354,0.84869384765625,0.84869384765625,0.0,109.78150939941406,124.0,31501.171875,0.0,1260.4588623046875,1.0,281.53955078125,283.7373352050781,291.517822265625,295.5317077636719,293.1499938964844,293.1499938964844,281.8500061035156,36263.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554118156433105,1.0,0.0,0.0,3.4160473346710205,3.4160690307617188,7.78647745391936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.67724609375,0.0,1289.971435546875,1895.4371337890625,0.0,709.5289306640625,0.8534369468688965,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236737966537476,0.4930536150932312,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862318754196167,0.2648603022098541,0.2520310580730438,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109006285667419,0.2898978590965271,0.2038061022758484,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401888370513916,0.2198043167591095,0.2098522633314132,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7099605202674866,0.1920398324728012,0.8722681999206543,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706569314002991,0.5951700210571289,0.5951700210571289,1.0,1.0,-2.4381208419799805,0.9975869655609132,1.4405338764190674,0.4483720064163208,0.851496696472168,0.851496696472168,0.0,110.9272232055664,124.0,31010.388671875,0.0,1284.3031005859375,1.0,281.7919311523437,283.9372253417969,291.4966125488281,295.4363708496094,293.1499938964844,293.1499938964844,281.8500061035156,36032.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498897433280945,1.0,0.0,0.0,3.4164419174194336,3.416463613510132,7.788277116560494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.2978515625,0.0,1288.74609375,1895.4371337890625,0.0,686.1370849609375,0.8533833622932434,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6270956993103027,0.495183914899826,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876017689704895,0.2673725485801697,0.2544092237949371,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114518523216248,0.2917625308036804,0.2051131725311279,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411355972290039,0.2216658443212509,0.2116229236125946,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.710641622543335,0.1934197694063186,0.8784952163696289,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.473606675863266,0.5944727063179016,0.5944727063179016,1.0,1.0,-2.454714775085449,1.0044257640838623,1.4502891302108765,0.4514867961406708,0.85411536693573,0.85411536693573,0.0,112.08162689208984,127.0,31156.45703125,0.0,1309.23193359375,1.0,281.8394775390625,284.0101013183594,291.5380554199219,295.5307922363281,293.1499938964844,293.1499938964844,282.1499938964844,35826.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55057692527771,1.0,0.0,0.0,3.4215309619903564,3.421552896499634,7.811496516296756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.4140625,0.0,1292.3121337890625,1895.4371337890625,0.0,689.0060424804688,0.8543024659156799,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340229511260986,0.4997050762176513,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902369499206543,0.2724931538105011,0.2592447996139526,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124537467956543,0.295574814081192,0.207773670554161,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429401278495789,0.2254538238048553,0.2152181565761566,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.711930513381958,0.1962522715330124,0.89127516746521,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796973168849945,0.593078076839447,0.593078076839447,1.0,1.0,-2.4888243675231934,1.0185550451278689,1.4702693223953247,0.4579645693302154,0.8626652956008911,0.8626652956008911,0.0,114.51744842529295,130.0,30829.73046875,0.0,1361.6761474609375,1.0,282.1396484375,284.27471923828125,291.5553283691406,295.5294494628906,293.1499938964844,293.1499938964844,282.45001220703125,35407.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465947985649109,1.0,0.0,0.0,3.442817449569702,3.4428396224975586,7.908995485195192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.70458984375,0.0,1310.47216796875,1895.4371337890625,0.0,672.5438232421875,0.8586931824684143,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340229511260986,0.4997050762176513,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902369499206543,0.2724931538105011,0.2592447996139526,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124537467956543,0.295574814081192,0.207773670554161,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429401278495789,0.2254538238048553,0.2152181565761566,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.711930513381958,0.1962522715330124,0.89127516746521,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796973168849945,0.593078076839447,0.593078076839447,1.0,1.0,-2.4888243675231934,1.0185550451278689,1.4702693223953247,0.4579645693302154,0.8626652956008911,0.8626652956008911,0.0,114.51744842529295,130.0,30829.73046875,0.0,1361.6761474609375,1.0,282.1396484375,284.27471923828125,291.5553283691406,295.5294494628906,293.1499938964844,293.1499938964844,282.45001220703125,35407.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465947985649109,1.0,0.0,0.0,3.442817449569702,3.4428396224975586,7.908995485195192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.70458984375,0.0,1310.47216796875,1895.4371337890625,0.0,672.5438232421875,0.8586931824684143,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.641271710395813,0.5043216943740845,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929378747940063,0.2778103947639465,0.2642540335655212,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135373592376709,0.2995823621749878,0.2105608880519867,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448027729988098,0.2293860614299774,0.2189402133226394,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132874131202698,0.1992249190807342,0.904655396938324,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860110878944397,0.5916834473609924,0.5916834473609924,1.0,1.0,-2.5242843627929688,1.033258080482483,1.4910261631011963,0.4647082388401031,0.8745865821838379,0.8745865821838379,0.0,117.05450439453124,133.0,30616.677734375,0.0,1417.571533203125,1.0,282.43994140625,284.5389099121094,291.57177734375,295.53204345703125,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431786179542542,1.0,0.0,0.0,3.4791581630706787,3.479180335998535,8.076842732407385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.494140625,0.0,1344.1737060546875,1895.4371337890625,0.0,658.7322998046875,0.8664600849151611,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.641271710395813,0.5043216943740845,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929378747940063,0.2778103947639465,0.2642540335655212,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135373592376709,0.2995823621749878,0.2105608880519867,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448027729988098,0.2293860614299774,0.2189402133226394,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132874131202698,0.1992249190807342,0.904655396938324,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860110878944397,0.5916834473609924,0.5916834473609924,1.0,1.0,-2.5242843627929688,1.033258080482483,1.4910261631011963,0.4647082388401031,0.8745865821838379,0.8745865821838379,0.0,117.05450439453124,133.0,30616.677734375,0.0,1417.571533203125,1.0,282.43994140625,284.5389099121094,291.57177734375,295.53204345703125,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431786179542542,1.0,0.0,0.0,3.4791581630706787,3.479180335998535,8.076842732407385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.494140625,0.0,1344.1737060546875,1895.4371337890625,0.0,658.7322998046875,0.8664600849151611,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490033268928528,0.5088329911231995,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795857846736908,0.2833734452724457,0.269488126039505,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148375749588013,0.3038158714771271,0.2135050296783447,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468611001968384,0.233505368232727,0.2228325754404068,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.714844286441803,0.2023782581090927,0.918813169002533,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925259351730346,0.5899764895439148,0.5899764895439148,1.0,1.0,-2.561216115951538,1.048279047012329,1.5129371881484983,0.4714359045028686,0.8899985551834106,0.8899985551834106,0.0,119.6387939453125,136.0,30507.40625,0.0,1477.0205078125,1.0,282.74041748046875,284.8020935058594,291.59039306640625,295.54327392578125,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409530401229858,1.0,0.0,0.0,3.529594659805298,3.5296170711517334,8.312715635838686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.95849609375,0.0,1393.3770751953125,1895.4371337890625,0.0,649.8867797851562,0.8774178624153137,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490033268928528,0.5088329911231995,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795857846736908,0.2833734452724457,0.269488126039505,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148375749588013,0.3038158714771271,0.2135050296783447,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468611001968384,0.233505368232727,0.2228325754404068,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.714844286441803,0.2023782581090927,0.918813169002533,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925259351730346,0.5899764895439148,0.5899764895439148,1.0,1.0,-2.561216115951538,1.048279047012329,1.5129371881484983,0.4714359045028686,0.8899985551834106,0.8899985551834106,0.0,119.6387939453125,136.0,30507.40625,0.0,1477.0205078125,1.0,282.74041748046875,284.8020935058594,291.59039306640625,295.54327392578125,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409530401229858,1.0,0.0,0.0,3.529594659805298,3.5296170711517334,8.312715635838686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.95849609375,0.0,1393.3770751953125,1895.4371337890625,0.0,649.8867797851562,0.8774178624153137,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571637392044067,0.5132262110710144,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989794015884399,0.2891551852226257,0.2749335467815399,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163259625434875,0.3082395792007446,0.2165858298540115,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491067051887512,0.2377896755933761,0.226885125041008,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165848612785339,0.2056931108236313,0.933715522289276,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992235898971557,0.5882695317268372,0.5882695317268372,1.0,1.0,-2.599513053894043,1.0638489723205566,1.5356640815734863,0.4784064590930938,0.9087305068969728,0.9087305068969728,0.0,122.26399230957033,139.0,30401.830078125,0.0,1540.0360107421875,1.0,283.0409545898437,285.0602722167969,291.606689453125,295.55438232421875,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395306944847107,1.0,0.0,0.0,3.59193754196167,3.5919606685638428,8.608963071310427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.81494140625,0.0,1457.091796875,1895.4371337890625,0.0,644.2957763671875,0.8911178112030029,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571637392044067,0.5132262110710144,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989794015884399,0.2891551852226257,0.2749335467815399,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163259625434875,0.3082395792007446,0.2165858298540115,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491067051887512,0.2377896755933761,0.226885125041008,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165848612785339,0.2056931108236313,0.933715522289276,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992235898971557,0.5882695317268372,0.5882695317268372,1.0,1.0,-2.599513053894043,1.0638489723205566,1.5356640815734863,0.4784064590930938,0.9087305068969728,0.9087305068969728,0.0,122.26399230957033,139.0,30401.830078125,0.0,1540.0360107421875,1.0,283.0409545898437,285.0602722167969,291.606689453125,295.55438232421875,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395306944847107,1.0,0.0,0.0,3.59193754196167,3.5919606685638428,8.608963071310427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.81494140625,0.0,1457.091796875,1895.4371337890625,0.0,644.2957763671875,0.8911178112030029,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6602892279624939,0.5157397985458374,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002751469612122,0.2917168438434601,0.2775886356830597,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167979121208191,0.3100174963474273,0.218043565750122,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500025033950806,0.2396490722894668,0.2288497239351272,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172340750694275,0.2071000635623932,0.940933644771576,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.502609133720398,0.5874161124229431,0.5874161124229431,1.0,1.0,-2.61851167678833,1.071537733078003,1.5469738245010376,0.4818676710128784,0.9148074388504028,0.9148074388504028,0.0,123.6815948486328,139.0,31217.484375,0.0,1572.4219970703125,1.0,282.7995300292969,284.87957763671875,291.7222900390625,295.8205871582031,293.1499938964844,293.1499938964844,282.75,34361.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574030876159668,1.0,0.0,0.0,3.62282395362854,3.622847557067871,8.75765351793234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.181640625,0.0,1490.9736328125,1895.4371337890625,0.0,718.1550903320312,0.8980057835578918,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622585654258728,0.5194064974784851,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005103468894958,0.2938324213027954,0.2798019647598266,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8162050247192383,0.3112511336803436,0.2190916836261749,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499585151672363,0.2411144971847534,0.2304345518350601,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169541120529175,0.208120584487915,0.9464723467826844,286.00518798828125,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059077739715576,0.5864245891571045,0.5864245891571045,1.0,1.0,-2.63539981842041,1.0781186819076538,1.5572810173034668,0.4847078919410705,0.9212198853492736,0.9212198853492736,0.0,125.39006805419922,142.0,31468.669921875,0.0,1603.5745849609375,1.0,282.7579345703125,284.8215026855469,291.7248229980469,295.8250732421875,293.1499938964844,293.1499938964844,282.45001220703125,34439.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696221590042114,1.0,0.0,0.0,3.651081085205078,3.651104688644409,8.894801339920377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.79736328125,0.0,1522.6947021484375,1895.4371337890625,0.0,773.3704223632812,0.904422402381897,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637491583824158,0.528790295124054,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990499138832092,0.2971846461296081,0.2833440005779266,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131094574928284,0.3127082288265228,0.2204166203737259,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164932250977,0.2432325929403305,0.2327984720468521,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145287394523621,0.2092942595481872,0.9535637497901917,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121298432350159,0.5844415426254272,0.5844415426254272,1.0,1.0,-2.6638920307159424,1.0888293981552124,1.57506263256073,0.4891041219234466,0.9303444623947144,0.9303444623947144,0.0,129.29832458496094,145.0,32451.16796875,0.0,1661.6024169921875,1.0,282.4579772949219,284.5574951171875,291.7082214355469,295.898193359375,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920943021774292,1.0,0.0,0.0,3.70067834854126,3.700702667236328,9.138101404460032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.91748046875,0.0,1580.3316650390625,1895.4371337890625,0.0,885.7349853515625,0.9157133102416992,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637491583824158,0.528790295124054,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990499138832092,0.2971846461296081,0.2833440005779266,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131094574928284,0.3127082288265228,0.2204166203737259,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164932250977,0.2432325929403305,0.2327984720468521,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145287394523621,0.2092942595481872,0.9535637497901917,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121298432350159,0.5844415426254272,0.5844415426254272,1.0,1.0,-2.6638920307159424,1.0888293981552124,1.57506263256073,0.4891041219234466,0.9303444623947144,0.9303444623947144,0.0,129.29832458496094,145.0,32451.16796875,0.0,1661.6024169921875,1.0,282.4579772949219,284.5574951171875,291.7082214355469,295.898193359375,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920943021774292,1.0,0.0,0.0,3.70067834854126,3.700702667236328,9.138101404460032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.91748046875,0.0,1580.3316650390625,1895.4371337890625,0.0,885.7349853515625,0.9157133102416992,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630071401596069,0.5395295023918152,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961843609809875,0.2998090386390686,0.2860872447490692,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085888624191284,0.3133923709392547,0.2210950255393982,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449787855148315,0.2446433752775192,0.2344002276659011,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.710492730140686,0.2096520811319351,0.9565799832344056,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177507996559143,0.58245849609375,0.58245849609375,1.0,1.0,-2.68646240234375,1.096813678741455,1.589648723602295,0.4920753538608551,0.9368882775306702,0.9368882775306702,0.0,133.49261474609375,133.0,33555.08203125,0.0,1713.399658203125,1.0,282.15771484375,284.30499267578125,291.6785888671875,295.9307556152344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047940254211426,1.0,0.0,0.0,3.7402286529541016,3.740253210067749,9.334468131783068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.6259765625,0.0,1627.8651123046875,1895.4371337890625,0.0,955.8221435546876,0.9247747659683228,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630071401596069,0.5395295023918152,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961843609809875,0.2998090386390686,0.2860872447490692,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085888624191284,0.3133923709392547,0.2210950255393982,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449787855148315,0.2446433752775192,0.2344002276659011,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.710492730140686,0.2096520811319351,0.9565799832344056,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177507996559143,0.58245849609375,0.58245849609375,1.0,1.0,-2.68646240234375,1.096813678741455,1.589648723602295,0.4920753538608551,0.9368882775306702,0.9368882775306702,0.0,133.49261474609375,133.0,33555.08203125,0.0,1713.399658203125,1.0,282.15771484375,284.30499267578125,291.6785888671875,295.9307556152344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047940254211426,1.0,0.0,0.0,3.7402286529541016,3.740253210067749,9.334468131783068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.6259765625,0.0,1627.8651123046875,1895.4371337890625,0.0,955.8221435546876,0.9247747659683228,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.66212397813797,0.5385141372680664,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987385392189026,0.301989197731018,0.2882266342639923,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093796968460083,0.3136410117149353,0.2213302105665207,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464227080345154,0.2456060051918029,0.2353947460651397,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108816504478455,0.2094879746437072,0.9563143849372864,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174329280853271,0.5805781483650208,0.5805781483650208,1.0,1.0,-2.6889967918396,1.0958155393600464,1.5931811332702637,0.4907894134521484,0.940657079219818,0.940657079219818,0.0,133.2697296142578,121.0,34497.890625,0.0,1716.0775146484375,1.0,281.8573913574219,284.0483093261719,291.6731262207031,295.9804077148437,293.1499938964844,293.1499938964844,281.54998779296875,35225.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142683029174805,1.0,0.0,0.0,3.769746780395508,3.7697718143463135,9.482386644776852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.85791015625,0.0,1664.5357666015625,1895.4371337890625,0.0,1011.1119384765624,0.9315869212150574,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.66212397813797,0.5385141372680664,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987385392189026,0.301989197731018,0.2882266342639923,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093796968460083,0.3136410117149353,0.2213302105665207,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464227080345154,0.2456060051918029,0.2353947460651397,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108816504478455,0.2094879746437072,0.9563143849372864,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174329280853271,0.5805781483650208,0.5805781483650208,1.0,1.0,-2.6889967918396,1.0958155393600464,1.5931811332702637,0.4907894134521484,0.940657079219818,0.940657079219818,0.0,133.2697296142578,121.0,34497.890625,0.0,1716.0775146484375,1.0,281.8573913574219,284.0483093261719,291.6731262207031,295.9804077148437,293.1499938964844,293.1499938964844,281.54998779296875,35225.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142683029174805,1.0,0.0,0.0,3.769746780395508,3.7697718143463135,9.482386644776852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.85791015625,0.0,1664.5357666015625,1895.4371337890625,0.0,1011.1119384765624,0.9315869212150574,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6632990837097168,0.5282214283943176,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056452870368958,0.303842693567276,0.2899156808853149,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143591284751892,0.3135606050491333,0.2212339043617248,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515931725502014,0.2462452948093414,0.2359402477741241,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148603200912476,0.20901720225811,0.9538884162902832,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131426453590393,0.5786978006362915,0.5786978006362915,1.0,1.0,-2.6762940883636475,1.0879772901535034,1.5883169174194336,0.4859047830104828,0.941435933113098,0.941435933113098,0.0,129.57241821289062,124.0,35295.171875,0.0,1680.70068359375,1.0,281.5572204589844,283.7873840332031,291.67657470703125,296.031982421875,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622407078742981,1.0,0.0,0.0,3.788855791091919,3.788881063461304,9.578762956152789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.095703125,0.0,1689.3741455078125,1895.4371337890625,0.0,1060.5511474609375,0.9360649585723876,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6632990837097168,0.5282214283943176,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056452870368958,0.303842693567276,0.2899156808853149,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143591284751892,0.3135606050491333,0.2212339043617248,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515931725502014,0.2462452948093414,0.2359402477741241,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148603200912476,0.20901720225811,0.9538884162902832,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131426453590393,0.5786978006362915,0.5786978006362915,1.0,1.0,-2.6762940883636475,1.0879772901535034,1.5883169174194336,0.4859047830104828,0.941435933113098,0.941435933113098,0.0,129.57241821289062,124.0,35295.171875,0.0,1680.70068359375,1.0,281.5572204589844,283.7873840332031,291.67657470703125,296.031982421875,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622407078742981,1.0,0.0,0.0,3.788855791091919,3.788881063461304,9.578762956152789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.095703125,0.0,1689.3741455078125,1895.4371337890625,0.0,1060.5511474609375,0.9360649585723876,1.0,0.0,3.0,1.0,0.0
