time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645048260688782,0.5249629020690918,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080936074256897,0.304712176322937,0.2907281219959259,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158877491950989,0.3134627640247345,0.2211647182703018,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533367276191711,0.2465052157640457,0.2361756712198257,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159770727157593,0.2087411135435104,0.9525633454322816,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120550990104675,0.5777576565742493,0.5777576565742493,1.0,1.0,-2.671950578689575,1.0849835872650146,1.58696711063385,0.4837293326854706,0.9402312636375428,0.9402312636375428,0.0,128.39547729492188,124.0,36182.44140625,0.0,1669.08349609375,1.0,281.297607421875,283.59478759765625,291.713134765625,296.1642150878906,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293848156929016,1.0,0.0,0.0,3.794713973999024,3.794739246368408,9.608406799088698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.068359375,0.0,1697.5234375,1895.4371337890625,0.0,1104.3211669921875,0.9374495148658752,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654324531555176,0.5234453082084656,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095570206642151,0.3055206835269928,0.2914710640907287,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164839148521423,0.3132939338684082,0.2210330218076706,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542240619659424,0.2467055320739746,0.2363509535789489,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162767648696899,0.2084168940782547,0.9510389566421508,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113822817802429,0.5772241950035095,0.5772241950035095,1.0,1.0,-2.6692380905151367,1.0831360816955566,1.5861021280288696,0.4824463129043579,0.9395399689674376,0.9395399689674376,0.0,127.82672119140624,127.0,36261.07421875,0.0,1662.599365234375,1.0,281.2571716308594,283.5422058105469,291.6874389648437,296.09674072265625,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304209232330322,1.0,0.0,0.0,3.797785997390747,3.797811269760132,9.62396939030441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.8232421875,0.0,1702.16796875,1895.4371337890625,0.0,1110.927001953125,0.9382497668266296,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663644313812256,0.5232459306716919,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110055327415466,0.3070574402809143,0.292949914932251,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162593841552734,0.3128550350666046,0.2207574546337127,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470181435346603,0.2366788387298584,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156105637550354,0.2076971232891082,0.94795024394989,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111008882522583,0.57615727186203,0.57615727186203,1.0,1.0,-2.667123556137085,1.0809786319732666,1.5861448049545288,0.4806904792785644,0.935036301612854,0.935036301612854,0.0,127.68732452392578,130.0,37246.296875,0.0,1658.93896484375,1.0,280.95709228515625,283.3043518066406,291.7016906738281,296.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392550468444824,1.0,0.0,0.0,3.796767711639404,3.796793222427368,9.618809144740226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.4638671875,0.0,1703.041259765625,1895.4371337890625,0.0,1168.342529296875,0.9381937980651855,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663644313812256,0.5232459306716919,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110055327415466,0.3070574402809143,0.292949914932251,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162593841552734,0.3128550350666046,0.2207574546337127,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470181435346603,0.2366788387298584,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156105637550354,0.2076971232891082,0.94795024394989,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111008882522583,0.57615727186203,0.57615727186203,1.0,1.0,-2.667123556137085,1.0809786319732666,1.5861448049545288,0.4806904792785644,0.935036301612854,0.935036301612854,0.0,127.68732452392578,130.0,37246.296875,0.0,1658.93896484375,1.0,280.95709228515625,283.3043518066406,291.7016906738281,296.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392550468444824,1.0,0.0,0.0,3.796767711639404,3.796793222427368,9.618809144740226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.4638671875,0.0,1703.041259765625,1895.4371337890625,0.0,1168.342529296875,0.9381937980651855,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658769845962524,0.5260393619537354,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108440041542053,0.3084569871425628,0.2943345606327057,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144441246986389,0.3122521340847015,0.2203917950391769,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535926103591919,0.2471902072429657,0.2369086444377899,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134984731674194,0.2068463265895843,0.9444554448127748,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.511834442615509,0.5750902891159058,0.5750902891159058,1.0,1.0,-2.6677792072296143,1.0800528526306152,1.5877264738082886,0.4795621633529663,0.9279784560203552,0.9279784560203552,0.0,128.5763702392578,133.0,38229.34765625,0.0,1663.9288330078125,1.0,280.6571350097656,283.07293701171875,291.71392822265625,296.2424011230469,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484001874923706,1.0,0.0,0.0,3.785679340362549,3.7857048511505127,9.562709237798115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.048828125,0.0,1691.90771484375,1895.4371337890625,0.0,1229.782958984375,0.935877561569214,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658769845962524,0.5260393619537354,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108440041542053,0.3084569871425628,0.2943345606327057,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144441246986389,0.3122521340847015,0.2203917950391769,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535926103591919,0.2471902072429657,0.2369086444377899,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134984731674194,0.2068463265895843,0.9444554448127748,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.511834442615509,0.5750902891159058,0.5750902891159058,1.0,1.0,-2.6677792072296143,1.0800528526306152,1.5877264738082886,0.4795621633529663,0.9279784560203552,0.9279784560203552,0.0,128.5763702392578,133.0,38229.34765625,0.0,1663.9288330078125,1.0,280.6571350097656,283.07293701171875,291.71392822265625,296.2424011230469,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484001874923706,1.0,0.0,0.0,3.785679340362549,3.7857048511505127,9.562709237798115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.048828125,0.0,1691.90771484375,1895.4371337890625,0.0,1229.782958984375,0.935877561569214,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639851927757263,0.5309228897094727,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095455169677734,0.3097288012504577,0.2956221997737884,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114808201789856,0.3115039467811584,0.2199408859014511,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514836192131042,0.2472329586744308,0.2370395213365554,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.710283637046814,0.205870047211647,0.9405102729797364,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132365226745605,0.573937177658081,0.573937177658081,1.0,1.0,-2.6700685024261475,1.079750657081604,1.590317726135254,0.478702187538147,0.9184457659721376,0.9184457659721376,0.0,130.1842803955078,136.0,39204.09765625,0.0,1674.5423583984375,1.0,280.35723876953125,282.8483581542969,291.7240600585937,296.3122863769531,293.1499938964844,293.1499938964844,280.04998779296875,36603.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574007868766785,1.0,0.0,0.0,3.76412582397461,3.764151096343994,9.454129212826956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.0048828125,0.0,1668.53759765625,1895.4371337890625,0.0,1292.1641845703125,0.9312226176261902,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639851927757263,0.5309228897094727,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095455169677734,0.3097288012504577,0.2956221997737884,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114808201789856,0.3115039467811584,0.2199408859014511,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514836192131042,0.2472329586744308,0.2370395213365554,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.710283637046814,0.205870047211647,0.9405102729797364,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132365226745605,0.573937177658081,0.573937177658081,1.0,1.0,-2.6700685024261475,1.079750657081604,1.590317726135254,0.478702187538147,0.9184457659721376,0.9184457659721376,0.0,130.1842803955078,136.0,39204.09765625,0.0,1674.5423583984375,1.0,280.35723876953125,282.8483581542969,291.7240600585937,296.3122863769531,293.1499938964844,293.1499938964844,280.04998779296875,36603.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574007868766785,1.0,0.0,0.0,3.76412582397461,3.764151096343994,9.454129212826956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.0048828125,0.0,1668.53759765625,1895.4371337890625,0.0,1292.1641845703125,0.9312226176261902,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606941223144531,0.5372229218482971,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074575662612915,0.310890257358551,0.2968193292617798,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076852560043335,0.3106333911418915,0.2194139659404754,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486882209777832,0.2471634596586227,0.2370782345533371,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062233686447144,0.2047898173332214,0.9361562728881836,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150676965713501,0.5727840662002563,0.5727840662002563,1.0,1.0,-2.673258066177368,1.0798357725143433,1.593422293663025,0.4780335128307342,0.9065461754798888,0.9065461754798888,0.0,132.2887725830078,124.0,40190.6796875,0.0,1688.7381591796875,1.0,280.0574645996094,282.633056640625,291.7336120605469,296.381591796875,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661378145217896,1.0,0.0,0.0,3.73144793510437,3.731472969055176,9.290691878049984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.20703125,0.0,1632.5919189453125,1895.4371337890625,0.0,1354.4583740234375,0.9240944981575012,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606941223144531,0.5372229218482971,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074575662612915,0.310890257358551,0.2968193292617798,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076852560043335,0.3106333911418915,0.2194139659404754,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486882209777832,0.2471634596586227,0.2370782345533371,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062233686447144,0.2047898173332214,0.9361562728881836,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150676965713501,0.5727840662002563,0.5727840662002563,1.0,1.0,-2.673258066177368,1.0798357725143433,1.593422293663025,0.4780335128307342,0.9065461754798888,0.9065461754798888,0.0,132.2887725830078,124.0,40190.6796875,0.0,1688.7381591796875,1.0,280.0574645996094,282.633056640625,291.7336120605469,296.381591796875,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661378145217896,1.0,0.0,0.0,3.73144793510437,3.731472969055176,9.290691878049984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.20703125,0.0,1632.5919189453125,1895.4371337890625,0.0,1354.4583740234375,0.9240944981575012,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587728261947632,0.5361570715904236,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084827661514282,0.3114379048347473,0.2973564267158508,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.807843029499054,0.3101641535758972,0.219106376171112,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491133809089661,0.24709253013134,0.2370288968086242,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.706058144569397,0.2042304128408432,0.9336774349212646,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139170289039612,0.572207510471344,0.572207510471344,1.0,1.0,-2.669230461120605,1.0773367881774902,1.5918935537338257,0.4765999317169189,0.8991357088088989,0.8991357088088989,0.0,131.81578063964844,124.0,41105.14453125,0.0,1680.7589111328125,1.0,279.7993469238281,282.46405029296875,291.7694702148437,296.5201110839844,293.1499938964844,293.1499938964844,279.75,37076.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734321713447571,1.0,0.0,0.0,3.710840940475464,3.7108657360076895,9.188358944811624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.64306640625,0.0,1610.1015625,1895.4371337890625,0.0,1407.726318359375,0.91955828666687,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.6572558879852295,0.5324460864067078,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.810710072517395,0.3119258880615234,0.2977689802646637,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.8092094659805298,0.3096263408660888,0.2186971753835678,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98828125,0.7506169080734253,0.2469671368598938,0.2368670403957367,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.7070136666297913,0.2036369740962982,0.9307894110679626,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117954015731812,0.5716086030006409,0.5716086030006409,1.0,1.0,-2.661116123199463,1.0730023384094238,1.588113784790039,0.4741323888301849,0.8921996355056763,0.8921996355056763,0.0,130.35870361328125,127.0,41091.6015625,0.0,1662.47412109375,1.0,279.7576599121094,282.423583984375,291.74383544921875,296.45123291015625,293.1499938964844,293.1499938964844,280.04998779296875,37235.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748371720314026,1.0,0.0,0.0,3.6865158081054688,3.6865406036376953,9.06829257019126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.23388671875,0.0,1583.51220703125,1895.4371337890625,0.0,1418.1148681640625,0.9142612218856812,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580530405044556,0.5296277403831482,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135080337524414,0.3140305280685425,0.2993538677692413,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104139566421509,0.3098568916320801,0.2185233980417251,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522047162055969,0.2476403564214706,0.2371667921543121,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075035572052002,0.2032665014266967,0.9276910424232484,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107308626174927,0.5704108476638794,0.5704108476638794,1.0,1.0,-2.65604305267334,1.069359540939331,1.5866836309432983,0.4713583886623382,0.8834705948829651,0.8834705948829651,0.0,129.28211975097656,130.0,39865.51953125,0.0,1650.36181640625,1.0,280.0422668457031,282.654541015625,291.651611328125,296.2097473144531,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539872288703918,1.0,0.0,0.0,3.641378164291382,3.641402244567871,8.84758719621459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.99951171875,0.0,1532.451171875,1895.4371337890625,0.0,1268.2874755859375,0.90418541431427,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580530405044556,0.5296277403831482,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135080337524414,0.3140305280685425,0.2993538677692413,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104139566421509,0.3098568916320801,0.2185233980417251,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522047162055969,0.2476403564214706,0.2371667921543121,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075035572052002,0.2032665014266967,0.9276910424232484,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107308626174927,0.5704108476638794,0.5704108476638794,1.0,1.0,-2.65604305267334,1.069359540939331,1.5866836309432983,0.4713583886623382,0.8834705948829651,0.8834705948829651,0.0,129.28211975097656,130.0,39865.51953125,0.0,1650.36181640625,1.0,280.0422668457031,282.654541015625,291.651611328125,296.2097473144531,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539872288703918,1.0,0.0,0.0,3.641378164291382,3.641402244567871,8.84758719621459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.99951171875,0.0,1532.451171875,1895.4371337890625,0.0,1268.2874755859375,0.90418541431427,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617108583450317,0.5278935432434082,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.816767156124115,0.3172374367713928,0.3021343052387237,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122829794883728,0.3113245368003845,0.2193518429994583,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543507814407349,0.2492610812187194,0.2384830862283706,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.708678126335144,0.2037840485572815,0.9290401339530944,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112786889076233,0.5692130327224731,0.5692130327224731,1.0,1.0,-2.6614906787872314,1.070382833480835,1.591107726097107,0.4710292220115661,0.877858579158783,0.877858579158783,0.0,128.9220733642578,133.0,38863.9375,0.0,1656.521240234375,1.0,280.3415222167969,282.9142150878906,291.66534423828125,296.1337280273437,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63507479429245,1.0,0.0,0.0,3.60346794128418,3.60349178314209,8.664322876938968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.12939453125,0.0,1489.3494873046875,1895.4371337890625,0.0,1140.932373046875,0.8956080079078674,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617108583450317,0.5278935432434082,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.816767156124115,0.3172374367713928,0.3021343052387237,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122829794883728,0.3113245368003845,0.2193518429994583,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543507814407349,0.2492610812187194,0.2384830862283706,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.708678126335144,0.2037840485572815,0.9290401339530944,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112786889076233,0.5692130327224731,0.5692130327224731,1.0,1.0,-2.6614906787872314,1.070382833480835,1.591107726097107,0.4710292220115661,0.877858579158783,0.877858579158783,0.0,128.9220733642578,133.0,38863.9375,0.0,1656.521240234375,1.0,280.3415222167969,282.9142150878906,291.66534423828125,296.1337280273437,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63507479429245,1.0,0.0,0.0,3.60346794128418,3.60349178314209,8.664322876938968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.12939453125,0.0,1489.3494873046875,1895.4371337890625,0.0,1140.932373046875,0.8956080079078674,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667101979255676,0.5274733901023865,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199013471603394,0.3210377693176269,0.3055853247642517,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141080737113953,0.3134116232395172,0.2207082509994506,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756507396697998,0.2514091432094574,0.2403950095176696,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099534273147583,0.204814612865448,0.933133602142334,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131438374519348,0.5681718587875366,0.5681718587875366,1.0,1.0,-2.673973560333252,1.0747027397155762,1.5992707014083862,0.4724574387073517,0.8751448392868042,0.8751448392868042,0.0,129.22264099121094,136.0,37935.54296875,0.0,1675.8275146484375,1.0,280.6412353515625,283.17242431640625,291.701171875,296.1102294921875,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228440999984741,1.0,0.0,0.0,3.575497627258301,3.5755209922790527,8.530338959644723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.875,0.0,1457.15966796875,1895.4371337890625,0.0,1063.255615234375,0.889189600944519,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667101979255676,0.5274733901023865,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199013471603394,0.3210377693176269,0.3055853247642517,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141080737113953,0.3134116232395172,0.2207082509994506,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756507396697998,0.2514091432094574,0.2403950095176696,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099534273147583,0.204814612865448,0.933133602142334,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131438374519348,0.5681718587875366,0.5681718587875366,1.0,1.0,-2.673973560333252,1.0747027397155762,1.5992707014083862,0.4724574387073517,0.8751448392868042,0.8751448392868042,0.0,129.22264099121094,136.0,37935.54296875,0.0,1675.8275146484375,1.0,280.6412353515625,283.17242431640625,291.701171875,296.1102294921875,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228440999984741,1.0,0.0,0.0,3.575497627258301,3.5755209922790527,8.530338959644723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.875,0.0,1457.15966796875,1895.4371337890625,0.0,1063.255615234375,0.889189600944519,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721351146697998,0.5284401774406433,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226463794708252,0.3251997828483581,0.3094361424446106,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155690431594849,0.3158489465713501,0.2223566025495529,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583780884742737,0.2538740038871765,0.2426624745130539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109977602958679,0.2061603367328643,0.9388759136199952,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160238742828369,0.5671306848526001,0.5671306848526001,1.0,1.0,-2.691364526748657,1.0811920166015625,1.6101725101470947,0.4749819934368133,0.8752852082252502,0.8752852082252502,0.0,130.1334991455078,139.0,37083.0546875,0.0,1705.23876953125,1.0,280.9410095214844,283.4267272949219,291.7211608886719,296.0821533203125,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143779754638672,1.0,0.0,0.0,3.559176683425904,3.559200048446656,8.452640827272262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.06396484375,0.0,1437.459228515625,1895.4371337890625,0.0,1011.7662963867188,0.8853299617767334,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721351146697998,0.5284401774406433,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226463794708252,0.3251997828483581,0.3094361424446106,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155690431594849,0.3158489465713501,0.2223566025495529,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583780884742737,0.2538740038871765,0.2426624745130539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109977602958679,0.2061603367328643,0.9388759136199952,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160238742828369,0.5671306848526001,0.5671306848526001,1.0,1.0,-2.691364526748657,1.0811920166015625,1.6101725101470947,0.4749819934368133,0.8752852082252502,0.8752852082252502,0.0,130.1334991455078,139.0,37083.0546875,0.0,1705.23876953125,1.0,280.9410095214844,283.4267272949219,291.7211608886719,296.0821533203125,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143779754638672,1.0,0.0,0.0,3.559176683425904,3.559200048446656,8.452640827272262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.06396484375,0.0,1437.459228515625,1895.4371337890625,0.0,1011.7662963867188,0.8853299617767334,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.67475825548172,0.5294249057769775,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238255381584167,0.3273676633834839,0.3114414513111114,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.816105306148529,0.3171436488628387,0.223231703042984,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591472864151001,0.2551793158054352,0.2438673824071884,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113879919052124,0.2069195955991745,0.9421502351760864,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.517763614654541,0.5666100978851318,0.5666100978851318,1.0,1.0,-2.701390266418457,1.0850188732147217,1.6163712739944458,0.4765374064445495,0.8769415616989136,0.8769415616989136,0.0,130.79539489746094,139.0,36293.625,0.0,1722.9747314453125,1.0,281.1961364746094,283.6151733398437,291.6937561035156,295.96514892578125,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077566742897034,1.0,0.0,0.0,3.555448532104492,3.555471658706665,8.434942060375761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.34326171875,0.0,1432.2052001953125,1895.4371337890625,0.0,972.844970703125,0.8844082951545715,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6773960590362549,0.5305212140083313,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.82503741979599,0.3296235203742981,0.3135645389556885,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166857957839966,0.3185253739356994,0.2241957187652588,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599577307701111,0.2565566599369049,0.2451671510934829,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118360996246338,0.2077537924051284,0.945865511894226,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196807980537415,0.5658228397369385,0.5658228397369385,1.0,1.0,-2.712442398071289,1.0889875888824463,1.6234548091888428,0.4780049622058868,0.8782500624656677,0.8782500624656677,0.0,131.53070068359375,142.0,36295.421875,0.0,1742.6881103515625,1.0,281.24090576171875,283.676513671875,291.72479248046875,296.0406799316406,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070573925971985,1.0,0.0,0.0,3.555315971374512,3.555339097976685,8.434312803728972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.54638671875,0.0,1430.937255859375,1895.4371337890625,0.0,968.8049926757812,0.8842269778251648,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825771927833557,0.5334087014198303,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271970152854919,0.3342963457107544,0.3179349899291992,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175830245018005,0.3214320242404938,0.2261995077133178,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613427042961121,0.2594359219074249,0.2478675544261932,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125493884086609,0.209555298089981,0.9538595080375672,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239350199699402,0.5642483830451965,0.5642483830451965,1.0,1.0,-2.7364213466644287,1.0976793766021729,1.638741970062256,0.481285959482193,0.8842141032218933,0.8842141032218933,0.0,133.29563903808594,145.0,35732.97265625,0.0,1786.7371826171875,1.0,281.5409545898437,283.93280029296875,291.7232360839844,296.0031433105469,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006448864936829,1.0,0.0,0.0,3.5643839836120605,3.5644071102142334,8.477392157146824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.56787109375,0.0,1438.04052734375,1895.4371337890625,0.0,932.3970947265624,0.8859962821006775,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825771927833557,0.5334087014198303,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271970152854919,0.3342963457107544,0.3179349899291992,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175830245018005,0.3214320242404938,0.2261995077133178,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613427042961121,0.2594359219074249,0.2478675544261932,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125493884086609,0.209555298089981,0.9538595080375672,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239350199699402,0.5642483830451965,0.5642483830451965,1.0,1.0,-2.7364213466644287,1.0976793766021729,1.638741970062256,0.481285959482193,0.8842141032218933,0.8842141032218933,0.0,133.29563903808594,145.0,35732.97265625,0.0,1786.7371826171875,1.0,281.5409545898437,283.93280029296875,291.7232360839844,296.0031433105469,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006448864936829,1.0,0.0,0.0,3.5643839836120605,3.5644071102142334,8.477392157146824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.56787109375,0.0,1438.04052734375,1895.4371337890625,0.0,932.3970947265624,0.8859962821006775,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877608299255371,0.5368467569351196,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292376399040222,0.3391939997673034,0.3225328326225281,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183724284172058,0.3245331048965454,0.2283549457788467,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626323699951172,0.2624878287315368,0.2507458627223968,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132185697555542,0.21153324842453,0.9627187848091124,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286553502082825,0.5626738667488098,0.5626738667488098,1.0,1.0,-2.76277232170105,1.1073724031448364,1.6553997993469238,0.4850468933582306,0.8930482864379883,0.8930482864379883,0.0,135.33453369140625,148.0,35202.1328125,0.0,1836.4014892578125,1.0,281.841064453125,284.1834411621094,291.7174072265625,295.9660949707031,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954015254974365,1.0,0.0,0.0,3.58603310585022,3.586056470870972,8.580683470427175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.400390625,0.0,1458.739990234375,1895.4371337890625,0.0,903.5188598632812,0.8905843496322632,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877608299255371,0.5368467569351196,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292376399040222,0.3391939997673034,0.3225328326225281,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183724284172058,0.3245331048965454,0.2283549457788467,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626323699951172,0.2624878287315368,0.2507458627223968,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132185697555542,0.21153324842453,0.9627187848091124,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286553502082825,0.5626738667488098,0.5626738667488098,1.0,1.0,-2.76277232170105,1.1073724031448364,1.6553997993469238,0.4850468933582306,0.8930482864379883,0.8930482864379883,0.0,135.33453369140625,148.0,35202.1328125,0.0,1836.4014892578125,1.0,281.841064453125,284.1834411621094,291.7174072265625,295.9660949707031,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954015254974365,1.0,0.0,0.0,3.58603310585022,3.586056470870972,8.580683470427175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.400390625,0.0,1458.739990234375,1895.4371337890625,0.0,903.5188598632812,0.8905843496322632,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929864287376404,0.5406848788261414,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312046527862549,0.3442867398262024,0.3273245990276336,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190810680389404,0.3277812004089355,0.2306210398674011,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.763864278793335,0.2656847238540649,0.2537712454795837,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713871955871582,0.2136580199003219,0.9722896218299866,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337379574775696,0.5608102083206177,0.5608102083206177,1.0,1.0,-2.791002988815308,1.1174789667129517,1.6735241413116455,0.4888084828853607,0.9047014117240906,0.9047014117240906,0.0,137.58685302734375,151.0,34690.85546875,0.0,1890.8695068359373,1.0,282.1413269042969,284.42877197265625,291.70513916015625,295.9242553710937,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906963348388672,1.0,0.0,0.0,3.6192781925201416,3.6193017959594727,8.740518637750938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.923828125,0.0,1492.500732421875,1895.4371337890625,0.0,878.3165283203125,0.8977939486503601,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929864287376404,0.5406848788261414,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312046527862549,0.3442867398262024,0.3273245990276336,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190810680389404,0.3277812004089355,0.2306210398674011,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.763864278793335,0.2656847238540649,0.2537712454795837,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713871955871582,0.2136580199003219,0.9722896218299866,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337379574775696,0.5608102083206177,0.5608102083206177,1.0,1.0,-2.791002988815308,1.1174789667129517,1.6735241413116455,0.4888084828853607,0.9047014117240906,0.9047014117240906,0.0,137.58685302734375,151.0,34690.85546875,0.0,1890.8695068359373,1.0,282.1413269042969,284.42877197265625,291.70513916015625,295.9242553710937,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906963348388672,1.0,0.0,0.0,3.6192781925201416,3.6193017959594727,8.740518637750938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.923828125,0.0,1492.500732421875,1895.4371337890625,0.0,878.3165283203125,0.8977939486503601,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951649188995361,0.5464940071105957,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317400813102722,0.3482728898525238,0.3315270543098449,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182633519172668,0.3297476768493652,0.2323602586984634,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857628822327,0.267973780632019,0.2563171982765198,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.713222861289978,0.2150208503007888,0.9800366759300232,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863525390625,285.5242004394531,1.0,0.5389371514320374,0.5589464902877808,0.5589464902877808,1.0,1.0,-2.8175015449523926,1.1267273426055908,1.6907743215560913,0.4921914935111999,0.9110114574432372,0.9110114574432372,0.0,140.43626403808594,154.0,35862.61328125,0.0,1946.4180908203125,1.0,281.8579406738281,284.2084350585937,291.7919006347656,296.1623840332031,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167013049125671,1.0,0.0,0.0,3.6512985229492174,3.651322364807129,8.895860901247943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.84814453125,0.0,1528.3397216796875,1895.4371337890625,0.0,1025.7061767578125,0.9049801230430604,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951649188995361,0.5464940071105957,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317400813102722,0.3482728898525238,0.3315270543098449,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182633519172668,0.3297476768493652,0.2323602586984634,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857628822327,0.267973780632019,0.2563171982765198,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.713222861289978,0.2150208503007888,0.9800366759300232,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863525390625,285.5242004394531,1.0,0.5389371514320374,0.5589464902877808,0.5589464902877808,1.0,1.0,-2.8175015449523926,1.1267273426055908,1.6907743215560913,0.4921914935111999,0.9110114574432372,0.9110114574432372,0.0,140.43626403808594,154.0,35862.61328125,0.0,1946.4180908203125,1.0,281.8579406738281,284.2084350585937,291.7919006347656,296.1623840332031,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167013049125671,1.0,0.0,0.0,3.6512985229492174,3.651322364807129,8.895860901247943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.84814453125,0.0,1528.3397216796875,1895.4371337890625,0.0,1025.7061767578125,0.9049801230430604,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949012279510498,0.5505430698394775,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311007022857666,0.3497841358184814,0.3331586718559265,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.816888153553009,0.3301965594291687,0.2328388392925262,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626779675483704,0.2686977982521057,0.25718954205513,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119910717010498,0.2153118997812271,0.9821984171867372,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414337515830994,0.5580146312713623,0.5580146312713623,1.0,1.0,-2.828553438186645,1.1303573846817017,1.6981960535049438,0.4933795034885406,0.912500262260437,0.912500262260437,0.0,142.16358947753906,154.0,36787.5078125,0.0,1972.463134765625,1.0,281.6010131835937,284.0193786621094,291.81280517578125,296.30517578125,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315225958824158,1.0,0.0,0.0,3.664973497390747,3.664997577667236,8.962619517660642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.92333984375,0.0,1544.315185546875,1895.4371337890625,0.0,1117.9808349609375,0.9080710411071776,1.0,0.0,3.0,1.0,0.0
