time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.9990000128746032,0.693871021270752,0.5552306175231934,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8299401998519897,0.3510454893112182,0.3344882428646087,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.8149492740631104,0.3303766250610351,0.2330733239650726,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7611377239227295,0.2691927552223205,0.2577974498271942,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7101869583129883,0.2153765708208084,0.9831798672676086,285.3307189941406,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.3293762207031,1.0,0.543814480304718,0.5570027828216553,0.5570027828216553,1.0,1.0,-2.837979793548584,1.1331552267074585,1.7048245668411257,0.4940989911556244,0.9144829511642456,0.9144829511642456,0.0,144.0518035888672,157.0,36976.4609375,0.0,1996.83251953125,1.0,281.5581359863281,283.96514892578125,291.75555419921875,296.22174072265625,293.1499938964844,293.1499938964844,281.25,35344.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380037665367126,1.0,0.0,0.0,3.6763527393341056,3.676376819610596,9.018361879498116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.30322265625,0.0,1557.7440185546875,1895.4371337890625,0.0,1160.092529296875,0.9107101559638976,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900731921195984,0.5652104616165161,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270686268806458,0.3531364202499389,0.3367219567298889,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104119896888733,0.3302645683288574,0.2332030236721038,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574707269668579,0.2697656154632568,0.2585997581481933,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057623863220215,0.2150777876377105,0.983100652694702,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482363700866699,0.5549789667129517,0.5549789667129517,1.0,1.0,-2.8536880016326904,1.1373096704483032,1.7163784503936768,0.4947850108146667,0.9153111577033995,0.9153111577033995,0.0,147.95494079589844,145.0,38039.33984375,0.0,2041.454833984375,1.0,281.2579650878906,283.7225952148437,291.6979675292969,296.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35572.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514005064964294,1.0,0.0,0.0,3.692918539047241,3.6929428577423096,9.099819067159842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.15087890625,0.0,1578.2108154296875,1895.4371337890625,0.0,1250.370849609375,0.9145748615264891,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900731921195984,0.5652104616165161,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270686268806458,0.3531364202499389,0.3367219567298889,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104119896888733,0.3302645683288574,0.2332030236721038,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574707269668579,0.2697656154632568,0.2585997581481933,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057623863220215,0.2150777876377105,0.983100652694702,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482363700866699,0.5549789667129517,0.5549789667129517,1.0,1.0,-2.8536880016326904,1.1373096704483032,1.7163784503936768,0.4947850108146667,0.9153111577033995,0.9153111577033995,0.0,147.95494079589844,145.0,38039.33984375,0.0,2041.454833984375,1.0,281.2579650878906,283.7225952148437,291.6979675292969,296.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35572.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514005064964294,1.0,0.0,0.0,3.692918539047241,3.6929428577423096,9.099819067159842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.15087890625,0.0,1578.2108154296875,1895.4371337890625,0.0,1250.370849609375,0.9145748615264891,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853695511817932,0.563598096370697,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290566802024841,0.3548151552677154,0.3383669257164001,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107920289039612,0.3297125697135925,0.2328706085681915,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583898901939392,0.2699289619922638,0.2588193714618683,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057738900184631,0.2144026458263397,0.980341374874115,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469223856925964,0.5529552102088928,0.5529552102088928,1.0,1.0,-2.8503007888793945,1.132996678352356,1.717304229736328,0.4915303289890289,0.9135934114456176,0.9135934114456176,0.0,147.302490234375,133.0,39082.48828125,0.0,2032.712646484375,1.0,280.9578552246094,283.48565673828125,291.6575012207031,296.2498474121094,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618548035621643,1.0,0.0,0.0,3.700282335281372,3.70030689239502,9.13614599085122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.07421875,0.0,1588.485107421875,1895.4371337890625,0.0,1323.7115478515625,0.9163907170295716,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853695511817932,0.563598096370697,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290566802024841,0.3548151552677154,0.3383669257164001,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107920289039612,0.3297125697135925,0.2328706085681915,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583898901939392,0.2699289619922638,0.2588193714618683,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057738900184631,0.2144026458263397,0.980341374874115,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469223856925964,0.5529552102088928,0.5529552102088928,1.0,1.0,-2.8503007888793945,1.132996678352356,1.717304229736328,0.4915303289890289,0.9135934114456176,0.9135934114456176,0.0,147.302490234375,133.0,39082.48828125,0.0,2032.712646484375,1.0,280.9578552246094,283.48565673828125,291.6575012207031,296.2498474121094,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618548035621643,1.0,0.0,0.0,3.700282335281372,3.70030689239502,9.13614599085122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.07421875,0.0,1588.485107421875,1895.4371337890625,0.0,1323.7115478515625,0.9163907170295716,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826568245887756,0.5530591011047363,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348867297172546,0.3561975955963135,0.3395996689796448,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.815025269985199,0.3288626968860626,0.2322295010089874,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629419565200806,0.2698103189468384,0.2586349546909332,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092916369438171,0.2134565412998199,0.97575443983078,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418598651885986,0.5513077974319458,0.5513077974319458,1.0,1.0,-2.832622528076172,1.1229231357574463,1.7096993923187256,0.4855431914329529,0.9090237617492676,0.9090237617492676,0.0,143.1602020263672,136.0,39913.59765625,0.0,1983.8538818359373,1.0,280.6578369140625,283.2417907714844,291.6226806640625,296.2684326171875,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712503433227539,1.0,0.0,0.0,3.697332382202149,3.697356939315796,9.121584412241646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.98291015625,0.0,1587.2421875,1895.4371337890625,0.0,1391.67578125,0.9159151911735536,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826568245887756,0.5530591011047363,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348867297172546,0.3561975955963135,0.3395996689796448,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.815025269985199,0.3288626968860626,0.2322295010089874,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629419565200806,0.2698103189468384,0.2586349546909332,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092916369438171,0.2134565412998199,0.97575443983078,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418598651885986,0.5513077974319458,0.5513077974319458,1.0,1.0,-2.832622528076172,1.1229231357574463,1.7096993923187256,0.4855431914329529,0.9090237617492676,0.9090237617492676,0.0,143.1602020263672,136.0,39913.59765625,0.0,1983.8538818359373,1.0,280.6578369140625,283.2417907714844,291.6226806640625,296.2684326171875,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712503433227539,1.0,0.0,0.0,3.697332382202149,3.697356939315796,9.121584412241646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.98291015625,0.0,1587.2421875,1895.4371337890625,0.0,1391.67578125,0.9159151911735536,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810117959976196,0.5484226942062378,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379274010658264,0.3573686778545379,0.340686947107315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163745999336243,0.3278034031391144,0.2314824163913726,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647716403007507,0.2695002853870392,0.2583242356777191,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100666761398315,0.2123413532972335,0.9706445932388306,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394364595413208,0.5496604442596436,0.5496604442596436,1.0,1.0,-2.820929527282715,1.1155234575271606,1.7054060697555542,0.4805795848369598,0.9017048478126526,0.9017048478126526,0.0,141.20333862304688,139.0,40727.0703125,0.0,1955.6275634765625,1.0,280.35791015625,283.0038146972656,291.58758544921875,296.2813720703125,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795206069946289,1.0,0.0,0.0,3.683085441589356,3.683109760284424,9.05142314877594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.9951171875,0.0,1573.3511962890625,1895.4371337890625,0.0,1453.0340576171875,0.9129303693771362,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810117959976196,0.5484226942062378,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379274010658264,0.3573686778545379,0.340686947107315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163745999336243,0.3278034031391144,0.2314824163913726,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647716403007507,0.2695002853870392,0.2583242356777191,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100666761398315,0.2123413532972335,0.9706445932388306,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394364595413208,0.5496604442596436,0.5496604442596436,1.0,1.0,-2.820929527282715,1.1155234575271606,1.7054060697555542,0.4805795848369598,0.9017048478126526,0.9017048478126526,0.0,141.20333862304688,139.0,40727.0703125,0.0,1955.6275634765625,1.0,280.35791015625,283.0038146972656,291.58758544921875,296.2813720703125,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795206069946289,1.0,0.0,0.0,3.683085441589356,3.683109760284424,9.05142314877594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.9951171875,0.0,1573.3511962890625,1895.4371337890625,0.0,1453.0340576171875,0.9129303693771362,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797364950180054,0.5479505062103271,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385702967643738,0.3579060137271881,0.3412261009216308,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161781430244446,0.3272280991077423,0.2311078757047653,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648297548294067,0.269298255443573,0.2581607401371002,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096267342567444,0.2117423266172409,0.9680635929107666,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388299226760864,0.5488367080688477,0.5488367080688477,1.0,1.0,-2.8172593116760254,1.1127649545669556,1.7044943571090698,0.478616327047348,0.896526038646698,0.896526038646698,0.0,140.91261291503906,139.0,41545.7578125,0.0,1948.3656005859373,1.0,280.1005249023437,282.8231201171875,291.6009216308594,296.3902282714844,293.1499938964844,293.1499938964844,280.04998779296875,36576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863623857498169,1.0,0.0,0.0,3.671734809875488,3.6717591285705566,8.99571944046329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.76708984375,0.0,1561.825439453125,1895.4371337890625,0.0,1504.8343505859375,0.9104719161987304,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779736280441284,0.5485212802886963,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386431932449341,0.3583796620368957,0.341676115989685,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154091238975525,0.3265869617462158,0.2306642532348632,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643336057662964,0.2690387666225433,0.2579257488250732,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086423635482788,0.2110890299081802,0.9652031660079956,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385257601737976,0.5483214259147644,0.5483214259147644,1.0,1.0,-2.8142311573028564,1.1106895208358765,1.7035417556762695,0.4772026538848877,0.8918630480766296,0.8918630480766296,0.0,140.9853973388672,142.0,41558.55078125,0.0,1943.885986328125,1.0,280.05810546875,282.7766418457031,291.5553283691406,296.29852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875261068344116,1.0,0.0,0.0,3.656982183456421,3.65700626373291,8.923576615416096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.4765625,0.0,1546.38037109375,1895.4371337890625,0.0,1513.7362060546875,0.9073115587234496,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764383912086487,0.5499846339225769,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392201066017151,0.3605331480503082,0.3433378338813782,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144088387489319,0.3266210854053497,0.2303928434848785,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637652158737183,0.2694562971591949,0.2580352127552032,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070717215538025,0.2105515599250793,0.9616740345954896,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.538800835609436,0.5472908616065979,0.5472908616065979,1.0,1.0,-2.813541889190674,1.10894513130188,1.704596757888794,0.4755119085311889,0.8874253630638123,0.8874253630638123,0.0,141.431396484375,130.0,40441.25390625,0.0,1944.939453125,1.0,280.3421325683594,283.0002136230469,291.429443359375,296.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678875088691711,1.0,0.0,0.0,3.631467342376709,3.631491184234619,8.799491411082272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.17578125,0.0,1517.574462890625,1895.4371337890625,0.0,1367.1329345703125,0.9016047716140748,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764383912086487,0.5499846339225769,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392201066017151,0.3605331480503082,0.3433378338813782,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144088387489319,0.3266210854053497,0.2303928434848785,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637652158737183,0.2694562971591949,0.2580352127552032,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070717215538025,0.2105515599250793,0.9616740345954896,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.538800835609436,0.5472908616065979,0.5472908616065979,1.0,1.0,-2.813541889190674,1.10894513130188,1.704596757888794,0.4755119085311889,0.8874253630638123,0.8874253630638123,0.0,141.431396484375,130.0,40441.25390625,0.0,1944.939453125,1.0,280.3421325683594,283.0002136230469,291.429443359375,296.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678875088691711,1.0,0.0,0.0,3.631467342376709,3.631491184234619,8.799491411082272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.17578125,0.0,1517.574462890625,1895.4371337890625,0.0,1367.1329345703125,0.9016047716140748,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785784959793091,0.5389821529388428,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467251658439636,0.3637900352478027,0.3460529446601867,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202918767929077,0.3278507590293884,0.2309794723987579,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726654052734,0.2707928717136383,0.2589760422706604,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119995951652527,0.2108747810125351,0.9616071581840516,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.534920871257782,0.5462602972984314,0.5462602972984314,1.0,1.0,-2.8053529262542725,1.103881597518921,1.7014713287353516,0.4724813997745514,0.8856443166732788,0.8856443166732788,0.0,137.58676147460938,133.0,39222.8984375,0.0,1913.5166015625,1.0,280.6415405273437,283.2335510253906,291.40020751953125,295.904296875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503191590309143,1.0,0.0,0.0,3.612886905670166,3.612910509109497,8.709675967111252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.4814453125,0.0,1495.83251953125,1895.4371337890625,0.0,1242.9266357421875,0.8973387479782104,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785784959793091,0.5389821529388428,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467251658439636,0.3637900352478027,0.3460529446601867,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202918767929077,0.3278507590293884,0.2309794723987579,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726654052734,0.2707928717136383,0.2589760422706604,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119995951652527,0.2108747810125351,0.9616071581840516,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.534920871257782,0.5462602972984314,0.5462602972984314,1.0,1.0,-2.8053529262542725,1.103881597518921,1.7014713287353516,0.4724813997745514,0.8856443166732788,0.8856443166732788,0.0,137.58676147460938,133.0,39222.8984375,0.0,1913.5166015625,1.0,280.6415405273437,283.2335510253906,291.40020751953125,295.904296875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503191590309143,1.0,0.0,0.0,3.612886905670166,3.612910509109497,8.709675967111252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.4814453125,0.0,1495.83251953125,1895.4371337890625,0.0,1242.9266357421875,0.8973387479782104,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841911673545837,0.5312991738319397,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533369302749634,0.367645114660263,0.3494572639465332,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252086043357849,0.3296827673912048,0.2320921421051025,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.775175154209137,0.2726631164550781,0.260530024766922,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161155343055725,0.2117854654788971,0.9646368622779846,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339384078979492,0.545037031173706,0.545037031173706,1.0,1.0,-2.8070385456085205,1.102905511856079,1.704132914543152,0.4709300994873047,0.886292576789856,0.886292576789856,0.0,135.2011260986328,136.0,38090.23828125,0.0,1904.783935546875,1.0,280.9413757324219,283.46514892578125,291.3869323730469,295.81756591796875,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373118758201599,1.0,0.0,0.0,3.602855682373047,3.602879285812378,8.661378956276167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.32080078125,0.0,1483.1876220703125,1895.4371337890625,0.0,1155.5474853515625,0.8949410319328308,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841911673545837,0.5312991738319397,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533369302749634,0.367645114660263,0.3494572639465332,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252086043357849,0.3296827673912048,0.2320921421051025,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.775175154209137,0.2726631164550781,0.260530024766922,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161155343055725,0.2117854654788971,0.9646368622779846,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339384078979492,0.545037031173706,0.545037031173706,1.0,1.0,-2.8070385456085205,1.102905511856079,1.704132914543152,0.4709300994873047,0.886292576789856,0.886292576789856,0.0,135.2011260986328,136.0,38090.23828125,0.0,1904.783935546875,1.0,280.9413757324219,283.46514892578125,291.3869323730469,295.81756591796875,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373118758201599,1.0,0.0,0.0,3.602855682373047,3.602879285812378,8.661378956276167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.32080078125,0.0,1483.1876220703125,1895.4371337890625,0.0,1155.5474853515625,0.8949410319328308,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905391812324524,0.5274035930633545,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584595322608948,0.3718894720077514,0.3533125519752502,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286743760108948,0.3318729400634765,0.233519896864891,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790926098823547,0.274869441986084,0.2624861598014831,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190001606941223,0.2130306214094162,0.9696580171585084,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347895622253418,0.5438137650489807,0.5438137650489807,1.0,1.0,-2.817085027694702,1.105531096458435,1.7115538120269775,0.4712585210800171,0.8895988464355469,0.8895988464355469,0.0,134.34616088867188,139.0,37167.23046875,0.0,1916.592529296875,1.0,281.2413330078125,283.70391845703125,291.3691711425781,295.7411193847656,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271363496780396,1.0,0.0,0.0,3.602882862091065,3.602906465530396,8.661509696139547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.04052734375,0.0,1481.214599609375,1895.4371337890625,0.0,1090.080078125,0.8947577476501465,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905391812324524,0.5274035930633545,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584595322608948,0.3718894720077514,0.3533125519752502,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286743760108948,0.3318729400634765,0.233519896864891,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790926098823547,0.274869441986084,0.2624861598014831,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190001606941223,0.2130306214094162,0.9696580171585084,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347895622253418,0.5438137650489807,0.5438137650489807,1.0,1.0,-2.817085027694702,1.105531096458435,1.7115538120269775,0.4712585210800171,0.8895988464355469,0.8895988464355469,0.0,134.34616088867188,139.0,37167.23046875,0.0,1916.592529296875,1.0,281.2413330078125,283.70391845703125,291.3691711425781,295.7411193847656,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271363496780396,1.0,0.0,0.0,3.602882862091065,3.602906465530396,8.661509696139547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.04052734375,0.0,1481.214599609375,1895.4371337890625,0.0,1090.080078125,0.8947577476501465,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937577724456787,0.5265593528747559,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605315089225769,0.3741207718849182,0.3553404510021209,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299447894096375,0.3330645263195038,0.2342986315488815,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805969715118408,0.2760627269744873,0.2635537087917328,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200434803962708,0.2137254774570465,0.9725521802902222,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357469320297241,0.5432021617889404,0.5432021617889404,1.0,1.0,-2.824202299118042,1.1077455282211304,1.7164568901062012,0.4718683660030365,0.892865777015686,0.892865777015686,0.0,134.34486389160156,139.0,36444.7421875,0.0,1927.9072265625,1.0,281.4974670410156,283.8926696777344,291.3283386230469,295.609375,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199572086334229,1.0,0.0,0.0,3.6067984104156494,3.606821775436402,8.680345331413264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.2080078125,0.0,1484.2939453125,1895.4371337890625,0.0,1045.4842529296875,0.8955569267272949,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9990000128746032,0.6969494223594666,0.5261165499687195,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8625076413154602,0.3764531314373016,0.3575144112110138,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.8311349153518677,0.3343541324138641,0.235183298587799,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.7820152044296265,0.2773382365703583,0.2647365033626556,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.721011221408844,0.2144947350025177,0.9758888483047484,285.28131103515625,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2831115722656,1.0,0.5370040535926819,0.5424624085426331,0.5424624085426331,1.0,1.0,-2.832775592803955,1.1104108095169067,1.7223646640777588,0.4726044833660126,0.8956698775291443,0.8956698775291443,0.0,134.52391052246094,142.0,36436.84375,0.0,1942.4735107421875,1.0,281.5413513183594,283.9478759765625,291.3491516113281,295.67498779296875,293.1499938964844,293.1499938964844,281.8500061035156,35686.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191604137420654,1.0,0.0,0.0,3.613836765289306,3.6138603687286377,8.714256978237245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.93212890625,0.0,1490.9805908203125,1895.4371337890625,0.0,1040.617919921875,0.8969985246658325,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.702796220779419,0.5266585350036621,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.865784764289856,0.3812731504440307,0.3619914948940277,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328954577445984,0.3370645344257355,0.237031802535057,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842313647270203,0.2800102233886719,0.2672125101089477,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224629521369934,0.2161742895841598,0.9831897616386414,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402254462242126,0.5409829020500183,0.5409829020500183,1.0,1.0,-2.852776288986206,1.11692476272583,1.735851526260376,0.4746362268924713,0.9044491648674012,0.9044491648674012,0.0,135.43788146972656,145.0,35764.40625,0.0,1979.1669921875,1.0,281.8415222167969,284.1895446777344,291.3250427246094,295.6097106933594,293.1499938964844,293.1499938964844,281.54998779296875,35396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123679876327515,1.0,0.0,0.0,3.6356101036071777,3.635633945465088,8.81958044374187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.037109375,0.0,1512.7210693359375,1895.4371337890625,0.0,999.8244018554688,0.9016637802124025,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.702796220779419,0.5266585350036621,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.865784764289856,0.3812731504440307,0.3619914948940277,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328954577445984,0.3370645344257355,0.237031802535057,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842313647270203,0.2800102233886719,0.2672125101089477,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224629521369934,0.2161742895841598,0.9831897616386414,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402254462242126,0.5409829020500183,0.5409829020500183,1.0,1.0,-2.852776288986206,1.11692476272583,1.735851526260376,0.4746362268924713,0.9044491648674012,0.9044491648674012,0.0,135.43788146972656,145.0,35764.40625,0.0,1979.1669921875,1.0,281.8415222167969,284.1895446777344,291.3250427246094,295.6097106933594,293.1499938964844,293.1499938964844,281.54998779296875,35396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123679876327515,1.0,0.0,0.0,3.6356101036071777,3.635633945465088,8.81958044374187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.037109375,0.0,1512.7210693359375,1895.4371337890625,0.0,999.8244018554688,0.9016637802124025,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051002979278564,0.5302878022193909,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668767213821411,0.384920984506607,0.3658658266067505,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325873017311096,0.3384956121444702,0.2383817881345749,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412145614624,0.281771719455719,0.2692351937294006,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386598587036,0.2171445488929748,0.988981306552887,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440258979797363,0.5395033955574036,0.5395033955574036,1.0,1.0,-2.8728137016296387,1.1233973503112793,1.7494163513183594,0.4767184853553772,0.9078390002250672,0.9078390002250672,0.0,137.3314666748047,148.0,36836.78125,0.0,2021.1700439453125,1.0,281.557861328125,283.9690246582031,291.4025573730469,295.8302917480469,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363781690597534,1.0,0.0,0.0,3.655923843383789,3.655947685241699,8.918412390812591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.89208984375,0.0,1535.839111328125,1895.4371337890625,0.0,1149.432373046875,0.906233847141266,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051002979278564,0.5302878022193909,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668767213821411,0.384920984506607,0.3658658266067505,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325873017311096,0.3384956121444702,0.2383817881345749,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412145614624,0.281771719455719,0.2692351937294006,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386598587036,0.2171445488929748,0.988981306552887,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440258979797363,0.5395033955574036,0.5395033955574036,1.0,1.0,-2.8728137016296387,1.1233973503112793,1.7494163513183594,0.4767184853553772,0.9078390002250672,0.9078390002250672,0.0,137.3314666748047,148.0,36836.78125,0.0,2021.1700439453125,1.0,281.557861328125,283.9690246582031,291.4025573730469,295.8302917480469,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363781690597534,1.0,0.0,0.0,3.655923843383789,3.655947685241699,8.918412390812591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.89208984375,0.0,1535.839111328125,1895.4371337890625,0.0,1149.432373046875,0.906233847141266,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035529017448425,0.5376835465431213,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649243712425232,0.3873361349105835,0.3684675097465515,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293524384498596,0.338576078414917,0.2386993169784546,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824807167053222,0.270207792520523,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194433212280273,0.2171705961227417,0.9904819130897522,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478360056877136,0.5376787781715393,0.5376787781715393,1.0,1.0,-2.888188600540161,1.127299427986145,1.760889172554016,0.4772714674472809,0.908431351184845,0.908431351184845,0.0,140.25791931152344,151.0,37883.36328125,0.0,2061.0185546875,1.0,281.2581481933594,283.72869873046875,291.3634948730469,295.8808288574219,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656257152557373,1.0,0.0,0.0,3.6692557334899902,3.66927981376648,8.983575980892056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.97509765625,0.0,1552.1337890625,1895.4371337890625,0.0,1284.1356201171875,0.9093367457389832,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035529017448425,0.5376835465431213,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649243712425232,0.3873361349105835,0.3684675097465515,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293524384498596,0.338576078414917,0.2386993169784546,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824807167053222,0.270207792520523,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194433212280273,0.2171705961227417,0.9904819130897522,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478360056877136,0.5376787781715393,0.5376787781715393,1.0,1.0,-2.888188600540161,1.127299427986145,1.760889172554016,0.4772714674472809,0.908431351184845,0.908431351184845,0.0,140.25791931152344,151.0,37883.36328125,0.0,2061.0185546875,1.0,281.2581481933594,283.72869873046875,291.3634948730469,295.8808288574219,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656257152557373,1.0,0.0,0.0,3.6692557334899902,3.66927981376648,8.983575980892056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.97509765625,0.0,1552.1337890625,1895.4371337890625,0.0,1284.1356201171875,0.9093367457389832,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989309787750244,0.5468056201934814,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615829348564148,0.3891027569770813,0.3703705668449402,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247715830802917,0.3379668295383453,0.2384593933820724,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323987007141,0.2825859487056732,0.2705436050891876,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608633041382,0.2166342139244079,0.9891453981399536,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514407753944397,0.535854160785675,0.535854160785675,1.0,1.0,-2.899952173233032,1.1295762062072754,1.7703758478164673,0.4769868552684784,0.9064562916755676,0.9064562916755676,0.0,143.640380859375,154.0,38894.58984375,0.0,2097.428466796875,1.0,280.95806884765625,283.4907531738281,291.3075561523437,295.8860778808594,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687154173851013,1.0,0.0,0.0,3.6740872859954834,3.6741113662719727,9.007250127979204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.54931640625,0.0,1559.29150390625,1895.4371337890625,0.0,1373.153076171875,0.9105714559555054,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989309787750244,0.5468056201934814,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615829348564148,0.3891027569770813,0.3703705668449402,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247715830802917,0.3379668295383453,0.2384593933820724,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323987007141,0.2825859487056732,0.2705436050891876,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608633041382,0.2166342139244079,0.9891453981399536,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514407753944397,0.535854160785675,0.535854160785675,1.0,1.0,-2.899952173233032,1.1295762062072754,1.7703758478164673,0.4769868552684784,0.9064562916755676,0.9064562916755676,0.0,143.640380859375,154.0,38894.58984375,0.0,2097.428466796875,1.0,280.95806884765625,283.4907531738281,291.3075561523437,295.8860778808594,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687154173851013,1.0,0.0,0.0,3.6740872859954834,3.6741113662719727,9.007250127979204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.54931640625,0.0,1559.29150390625,1895.4371337890625,0.0,1373.153076171875,0.9105714559555054,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956768035888672,0.5515264868736267,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597809076309204,0.389864444732666,0.3712049126625061,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223423361778259,0.3375422954559326,0.2382506132125854,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753121256828308,0.2825165390968323,0.2705898284912109,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129538655281067,0.2162478566169738,0.9879390597343444,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531522035598755,0.5349419116973877,0.5349419116973877,1.0,1.0,-2.904984951019287,1.1303322315216064,1.7746528387069702,0.4766437113285064,0.9040598273277284,0.9040598273277284,0.0,145.3703155517578,154.0,39903.4140625,0.0,2114.492431640625,1.0,280.7006530761719,283.3142395019531,291.3177185058594,295.99713134765625,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765600442886353,1.0,0.0,0.0,3.673259258270264,3.673283576965332,9.003190939438355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.80517578125,0.0,1559.370361328125,1895.4371337890625,0.0,1430.9085693359375,0.9104436039924622,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919077634811401,0.5564602017402649,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578006625175476,0.390535831451416,0.3719065487384796,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197264075279236,0.3370318412780761,0.2379457056522369,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729145288467407,0.2823630571365356,0.2705224454402923,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103937864303589,0.2157603949308395,0.9861955046653748,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547875761985779,0.534092366695404,0.534092366695404,1.0,1.0,-2.9092164039611816,1.1308234930038452,1.7783929109573364,0.476216971874237,0.9022106528282166,0.9022106528282166,0.0,147.15354919433594,157.0,40062.65625,0.0,2130.513427734375,1.0,280.6581115722656,283.26953125,291.27349853515625,295.9150085449219,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786114573478699,1.0,0.0,0.0,3.669769763946533,3.6697940826416016,8.986093575913401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.12353515625,0.0,1556.281982421875,1895.4371337890625,0.0,1446.2210693359375,0.9097719788551332,1.0,0.0,3.0,1.0,0.0
