time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833407878875732,0.5663221478462219,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538733720779419,0.3917306065559387,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144640922546387,0.3358990848064422,0.2372870147228241,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336998939514,0.281919777393341,0.2702843844890594,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049453258514404,0.2145553976297378,0.981799066066742,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578628182411194,0.532393217086792,0.532393217086792,1.0,1.0,-2.9162826538085938,1.1311918497085571,1.7850908041000366,0.4750525653362274,0.8955903053283691,0.8955903053283691,0.0,150.70834350585938,145.0,41156.66796875,0.0,2160.236328125,1.0,280.358154296875,283.0511474609375,291.253173828125,295.96002197265625,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886153817176819,1.0,0.0,0.0,3.655604362487793,3.655628442764282,8.916853744267428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9462890625,0.0,1542.41064453125,1895.4371337890625,0.0,1522.0921630859375,0.9067849516868592,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833407878875732,0.5663221478462219,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538733720779419,0.3917306065559387,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144640922546387,0.3358990848064422,0.2372870147228241,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336998939514,0.281919777393341,0.2702843844890594,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049453258514404,0.2145553976297378,0.981799066066742,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578628182411194,0.532393217086792,0.532393217086792,1.0,1.0,-2.9162826538085938,1.1311918497085571,1.7850908041000366,0.4750525653362274,0.8955903053283691,0.8955903053283691,0.0,150.70834350585938,145.0,41156.66796875,0.0,2160.236328125,1.0,280.358154296875,283.0511474609375,291.253173828125,295.96002197265625,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886153817176819,1.0,0.0,0.0,3.655604362487793,3.655628442764282,8.916853744267428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9462890625,0.0,1542.41064453125,1895.4371337890625,0.0,1522.0921630859375,0.9067849516868592,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782935261726379,0.562803328037262,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569056391716003,0.3940201997756958,0.3749490976333618,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157625198364258,0.335947036743164,0.2369923442602157,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697527408599854,0.2822840511798858,0.2702965438365936,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054102420806885,0.2138834744691848,0.9775267243385316,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555564761161804,0.5306941270828247,0.5306941270828247,1.0,1.0,-2.908681154251098,1.125209927558899,1.7834712266921997,0.4709968864917755,0.8941498398780823,0.8941498398780823,0.0,149.25039672851562,133.0,40016.93359375,0.0,2140.0185546875,1.0,280.6421813964844,283.2649230957031,291.1361389160156,295.7038269042969,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697685122489929,1.0,0.0,0.0,3.643096446990967,3.643120288848877,8.85593863131362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.322265625,0.0,1527.861572265625,1895.4371337890625,0.0,1380.831787109375,0.9039604663848876,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782935261726379,0.562803328037262,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569056391716003,0.3940201997756958,0.3749490976333618,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157625198364258,0.335947036743164,0.2369923442602157,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697527408599854,0.2822840511798858,0.2702965438365936,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054102420806885,0.2138834744691848,0.9775267243385316,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555564761161804,0.5306941270828247,0.5306941270828247,1.0,1.0,-2.908681154251098,1.125209927558899,1.7834712266921997,0.4709968864917755,0.8941498398780823,0.8941498398780823,0.0,149.25039672851562,133.0,40016.93359375,0.0,2140.0185546875,1.0,280.6421813964844,283.2649230957031,291.1361389160156,295.7038269042969,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697685122489929,1.0,0.0,0.0,3.643096446990967,3.643120288848877,8.85593863131362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.322265625,0.0,1527.861572265625,1895.4371337890625,0.0,1380.831787109375,0.9039604663848876,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679493248462677,0.547731339931488,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667452335357666,0.3974117636680603,0.3777291476726532,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.82333904504776,0.3371697962284088,0.2375324517488479,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776500582695007,0.2835618555545807,0.2711221873760223,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118672728538513,0.2141164243221283,0.9766762852668762,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501842498779297,0.5292564630508423,0.5292564630508423,1.0,1.0,-2.894530773162842,1.1168307065963743,1.7777000665664673,0.4658363163471222,0.8951744437217712,0.8951744437217712,0.0,143.7511444091797,136.0,38780.578125,0.0,2088.8955078125,1.0,280.9416809082031,283.48760986328125,291.1174621582031,295.58709716796875,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65097576379776,1.0,0.0,0.0,3.637361288070679,3.637385129928589,8.828077966427372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.42236328125,0.0,1520.17919921875,1895.4371337890625,0.0,1247.4437255859375,0.9025624990463256,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679493248462677,0.547731339931488,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667452335357666,0.3974117636680603,0.3777291476726532,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.82333904504776,0.3371697962284088,0.2375324517488479,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776500582695007,0.2835618555545807,0.2711221873760223,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118672728538513,0.2141164243221283,0.9766762852668762,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501842498779297,0.5292564630508423,0.5292564630508423,1.0,1.0,-2.894530773162842,1.1168307065963743,1.7777000665664673,0.4658363163471222,0.8951744437217712,0.8951744437217712,0.0,143.7511444091797,136.0,38780.578125,0.0,2088.8955078125,1.0,280.9416809082031,283.48760986328125,291.1174621582031,295.58709716796875,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65097576379776,1.0,0.0,0.0,3.637361288070679,3.637385129928589,8.828077966427372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.42236328125,0.0,1520.17919921875,1895.4371337890625,0.0,1247.4437255859375,0.9025624990463256,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844956874847412,0.5372887253761292,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751090168952942,0.4014718234539032,0.3812660872936249,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294766545295715,0.3390506505966186,0.2386390417814254,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842429280281067,0.2854261994361877,0.2726176679134369,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.717080295085907,0.2150795310735702,0.9795935153961182,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481848120689392,0.5278187990188599,0.5278187990188599,1.0,1.0,-2.892843246459961,1.1138367652893066,1.7790064811706543,0.4629572629928589,0.8988242149353027,0.8988242149353027,0.0,140.3143310546875,139.0,37838.98046875,0.0,2069.135498046875,1.0,281.2416381835937,283.7235717773437,291.1291198730469,295.5309753417969,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369290351867676,1.0,0.0,0.0,3.6401634216308594,3.6401872634887695,8.841685144034273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.90478515625,0.0,1521.544921875,1895.4371337890625,0.0,1153.0377197265625,0.9030331373214722,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844956874847412,0.5372887253761292,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751090168952942,0.4014718234539032,0.3812660872936249,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294766545295715,0.3390506505966186,0.2386390417814254,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842429280281067,0.2854261994361877,0.2726176679134369,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.717080295085907,0.2150795310735702,0.9795935153961182,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481848120689392,0.5278187990188599,0.5278187990188599,1.0,1.0,-2.892843246459961,1.1138367652893066,1.7790064811706543,0.4629572629928589,0.8988242149353027,0.8988242149353027,0.0,140.3143310546875,139.0,37838.98046875,0.0,2069.135498046875,1.0,281.2416381835937,283.7235717773437,291.1291198730469,295.5309753417969,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369290351867676,1.0,0.0,0.0,3.6401634216308594,3.6401872634887695,8.841685144034273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.90478515625,0.0,1521.544921875,1895.4371337890625,0.0,1153.0377197265625,0.9030331373214722,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.687339723110199,0.5338791608810425,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785132169723511,0.4036689102649688,0.3832104206085205,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318476676940918,0.340138703584671,0.2393119037151336,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868504524230957,0.286501944065094,0.2735267281532287,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191088199615479,0.2157362103462219,0.982031226158142,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480438470840454,0.5270999073982239,0.5270999073982239,1.0,1.0,-2.895909070968628,1.1139990091323853,1.7819101810455322,0.4623731672763824,0.902241826057434,0.902241826057434,0.0,139.34466552734375,139.0,37072.83984375,0.0,2069.4833984375,1.0,281.4985046386719,283.9101867675781,291.1053771972656,295.41339111328125,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285752058029175,1.0,0.0,0.0,3.645022630691528,3.64504647254944,8.865306426741881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.970703125,0.0,1525.8631591796875,1895.4371337890625,0.0,1099.178466796875,0.9040578603744508,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.9990000128746032,0.6903231143951416,0.5312029719352722,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.8816760182380676,0.4059915244579315,0.3853375017642975,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.834015965461731,0.3413418233394623,0.2401106208562851,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.7892487049102783,0.2876820862293243,0.2745822966098785,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.7209693789482117,0.2164964824914932,0.9851415753364564,285.30377197265625,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.30535888671875,1.0,0.5483865141868591,0.526496171951294,0.526496171951294,1.0,1.0,-2.901212692260742,1.115285873413086,1.7859266996383667,0.4624150395393371,0.9051694273948668,0.9051694273948668,0.0,138.69810485839844,142.0,37046.5546875,0.0,2075.17578125,1.0,281.5417785644531,283.962890625,291.14324951171875,295.4949951171875,293.1499938964844,293.1499938964844,281.25,35644.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269044876098633,1.0,0.0,0.0,3.65270733833313,3.652731418609619,8.90272701781214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.21826171875,0.0,1533.5184326171875,1895.4371337890625,0.0,1088.6187744140625,0.9056606292724608,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929112672805786,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850701451301575,0.4093651473522186,0.3888965547084808,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356961607933044,0.3424244523048401,0.2411654889583587,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124727249146,0.2891018688678741,0.2762120366096496,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224885821342468,0.2172745019197464,0.9897436499595642,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500332713127136,0.5252887010574341,0.5252887010574341,1.0,1.0,-2.912935495376587,1.118329405784607,1.79460608959198,0.4628254771232605,0.9061192274093628,0.9061192274093628,0.0,138.79986572265625,145.0,38055.95703125,0.0,2095.413818359375,1.0,281.2577514648437,283.7434387207031,291.255126953125,295.7464904785156,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487740278244019,1.0,0.0,0.0,3.663339853286743,3.663363933563232,8.954631312008132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.08447265625,0.0,1546.0723876953125,1895.4371337890625,0.0,1232.3369140625,0.9080733060836792,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929112672805786,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850701451301575,0.4093651473522186,0.3888965547084808,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356961607933044,0.3424244523048401,0.2411654889583587,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124727249146,0.2891018688678741,0.2762120366096496,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224885821342468,0.2172745019197464,0.9897436499595642,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500332713127136,0.5252887010574341,0.5252887010574341,1.0,1.0,-2.912935495376587,1.118329405784607,1.79460608959198,0.4628254771232605,0.9061192274093628,0.9061192274093628,0.0,138.79986572265625,145.0,38055.95703125,0.0,2095.413818359375,1.0,281.2577514648437,283.7434387207031,291.255126953125,295.7464904785156,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487740278244019,1.0,0.0,0.0,3.663339853286743,3.663363933563232,8.954631312008132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.08447265625,0.0,1546.0723876953125,1895.4371337890625,0.0,1232.3369140625,0.9080733060836792,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911274790763855,0.5342479348182678,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845124244689941,0.4115262031555176,0.3912108540534973,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337544202804565,0.3422207832336426,0.2412442117929458,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789937436580658,0.2895219922065735,0.2768593430519104,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208635210990906,0.2171473056077957,0.9903258085250854,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522980690002441,0.5240812301635742,0.5240812301635742,1.0,1.0,-2.922266960144043,1.1203281879425049,1.801938772201538,0.4627206027507782,0.9043503999710084,0.9043503999710084,0.0,140.46188354492188,148.0,39076.1328125,0.0,2119.505615234375,1.0,280.9580993652344,283.5077514648437,291.25079345703125,295.829833984375,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669883728027344,1.0,0.0,0.0,3.666834592819214,3.666858673095703,8.971724696493766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.7841796875,0.0,1551.4017333984375,1895.4371337890625,0.0,1360.611572265625,0.9089765548706056,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911274790763855,0.5342479348182678,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845124244689941,0.4115262031555176,0.3912108540534973,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337544202804565,0.3422207832336426,0.2412442117929458,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789937436580658,0.2895219922065735,0.2768593430519104,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208635210990906,0.2171473056077957,0.9903258085250854,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522980690002441,0.5240812301635742,0.5240812301635742,1.0,1.0,-2.922266960144043,1.1203281879425049,1.801938772201538,0.4627206027507782,0.9043503999710084,0.9043503999710084,0.0,140.46188354492188,148.0,39076.1328125,0.0,2119.505615234375,1.0,280.9580993652344,283.5077514648437,291.25079345703125,295.829833984375,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669883728027344,1.0,0.0,0.0,3.666834592819214,3.666858673095703,8.971724696493766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.7841796875,0.0,1551.4017333984375,1895.4371337890625,0.0,1360.611572265625,0.9089765548706056,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6860986351966858,0.5411877632141113,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819035291671753,0.4130852222442627,0.3928777575492859,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299630284309387,0.3414036929607391,0.2408247292041778,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786523699760437,0.2893966734409332,0.2769352495670318,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.717414915561676,0.2164351493120193,0.9881378412246704,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.55478835105896,0.522459089756012,0.522459089756012,1.0,1.0,-2.92957091331482,1.120774269104004,1.808796644210816,0.4615021646022796,0.9002025723457336,0.9002025723457336,0.0,142.95289611816406,151.0,40167.6875,0.0,2144.41357421875,1.0,280.6581420898437,283.2821350097656,291.2317199707031,295.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785718202590942,1.0,0.0,0.0,3.6618592739105225,3.661883592605591,8.947395144787151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.1064453125,0.0,1547.534423828125,1895.4371337890625,0.0,1445.924072265625,0.9080161452293396,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6860986351966858,0.5411877632141113,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819035291671753,0.4130852222442627,0.3928777575492859,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299630284309387,0.3414036929607391,0.2408247292041778,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786523699760437,0.2893966734409332,0.2769352495670318,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.717414915561676,0.2164351493120193,0.9881378412246704,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.55478835105896,0.522459089756012,0.522459089756012,1.0,1.0,-2.92957091331482,1.120774269104004,1.808796644210816,0.4615021646022796,0.9002025723457336,0.9002025723457336,0.0,142.95289611816406,151.0,40167.6875,0.0,2144.41357421875,1.0,280.6581420898437,283.2821350097656,291.2317199707031,295.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785718202590942,1.0,0.0,0.0,3.6618592739105225,3.661883592605591,8.947395144787151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.1064453125,0.0,1547.534423828125,1895.4371337890625,0.0,1445.924072265625,0.9080161452293396,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788082122802734,0.549527645111084,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783367276191711,0.4143155217170715,0.39420947432518,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.825337290763855,0.3402940034866333,0.2401755303144455,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821937203407288,0.2889686226844787,0.2767015993595123,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128840088844299,0.2153168618679046,0.984068751335144,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573099255561829,0.5208368897438049,0.5208368897438049,1.0,1.0,-2.935245513916016,1.1204737424850464,1.8147717714309688,0.45989790558815,0.8937652111053467,0.8937652111053467,0.0,145.86590576171875,154.0,41280.7109375,0.0,2168.742919921875,1.0,280.3581848144531,283.0652160644531,291.2294006347656,295.9377746582031,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881577968597412,1.0,0.0,0.0,3.64753007888794,3.6475541591644287,8.877507298166165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4501953125,0.0,1533.439453125,1895.4371337890625,0.0,1518.5789794921875,0.9049842357635498,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788082122802734,0.549527645111084,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783367276191711,0.4143155217170715,0.39420947432518,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.825337290763855,0.3402940034866333,0.2401755303144455,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821937203407288,0.2889686226844787,0.2767015993595123,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128840088844299,0.2153168618679046,0.984068751335144,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573099255561829,0.5208368897438049,0.5208368897438049,1.0,1.0,-2.935245513916016,1.1204737424850464,1.8147717714309688,0.45989790558815,0.8937652111053467,0.8937652111053467,0.0,145.86590576171875,154.0,41280.7109375,0.0,2168.742919921875,1.0,280.3581848144531,283.0652160644531,291.2294006347656,295.9377746582031,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881577968597412,1.0,0.0,0.0,3.64753007888794,3.6475541591644287,8.877507298166165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4501953125,0.0,1533.439453125,1895.4371337890625,0.0,1518.5789794921875,0.9049842357635498,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755344867706299,0.5536621809005737,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766646981239319,0.4153020977973938,0.3949511349201202,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231383562088013,0.3401208519935608,0.2399166375398636,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801195979118347,0.2890091240406036,0.276622474193573,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105535268783569,0.2148952782154083,0.981882870197296,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585735440254211,0.5200258493423462,0.5200258493423462,1.0,1.0,-2.938070297241211,1.1203111410140991,1.8177592754364007,0.4590460062026977,0.8934042453765869,0.8934042453765869,0.0,147.3239288330078,154.0,40396.20703125,0.0,2180.929443359375,1.0,280.6012268066406,283.2349548339844,291.1355895996094,295.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765093207359314,1.0,0.0,0.0,3.6404788494110094,3.640502691268921,8.843217074172571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.9794921875,0.0,1525.2784423828125,1895.4371337890625,0.0,1430.531005859375,0.9034358263015748,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.673093318939209,0.5568944811820984,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758457899093628,0.4167206883430481,0.3961624801158905,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217466473579407,0.340396910905838,0.2400116324424743,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7788276672363281,0.289383590221405,0.2768868803977966,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088781595230103,0.2147364616394043,0.9808727502822876,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599294304847717,0.5192784070968628,0.5192784070968628,1.0,1.0,-2.9426262378692627,1.1209766864776611,1.821649432182312,0.4586242735385895,0.8927152156829834,0.8927152156829834,0.0,148.56027221679688,142.0,40313.671875,0.0,2195.028564453125,1.0,280.6422424316406,283.2889709472656,291.1365661621094,295.71099853515625,293.1499938964844,293.1499938964844,280.95001220703125,36299.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690409183502197,1.0,0.0,0.0,3.6355130672454834,3.6355371475219727,8.819109211799514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.83984375,0.0,1519.3424072265625,1895.4371337890625,0.0,1375.52392578125,0.9022581577301024,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713004112243652,0.5499847531318665,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818480372428894,0.4202693998813629,0.3991903066635132,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256646990776062,0.3416999876499176,0.2406822144985199,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783103346824646,0.2907215654850006,0.2778753638267517,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118496894836426,0.2149631232023239,0.98062264919281,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576799511909485,0.5177835822105408,0.5177835822105408,1.0,1.0,-2.9396722316741943,1.117160081863403,1.8225122690200808,0.4556323289871216,0.8944321870803833,0.8944321870803833,0.0,146.18624877929688,130.0,39299.17578125,0.0,2178.0048828125,1.0,280.9416198730469,283.5260314941406,291.1453857421875,295.6361083984375,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515568494796753,1.0,0.0,0.0,3.63137459754944,3.6313984394073486,8.799042348073272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.52001953125,0.0,1513.2364501953125,1895.4371337890625,0.0,1251.449462890625,0.9011966586112976,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713004112243652,0.5499847531318665,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818480372428894,0.4202693998813629,0.3991903066635132,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256646990776062,0.3416999876499176,0.2406822144985199,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783103346824646,0.2907215654850006,0.2778753638267517,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118496894836426,0.2149631232023239,0.98062264919281,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576799511909485,0.5177835822105408,0.5177835822105408,1.0,1.0,-2.9396722316741943,1.117160081863403,1.8225122690200808,0.4556323289871216,0.8944321870803833,0.8944321870803833,0.0,146.18624877929688,130.0,39299.17578125,0.0,2178.0048828125,1.0,280.9416198730469,283.5260314941406,291.1453857421875,295.6361083984375,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515568494796753,1.0,0.0,0.0,3.63137459754944,3.6313984394073486,8.799042348073272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.52001953125,0.0,1513.2364501953125,1895.4371337890625,0.0,1251.449462890625,0.9011966586112976,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744343042373657,0.532892644405365,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941559791564941,0.4244352579116821,0.4027619361877441,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349848985671997,0.343629777431488,0.2417721450328827,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930301427841187,0.2926035225391388,0.2793191969394684,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197185158729553,0.2158469259738922,0.9828436970710754,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525463223457336,0.516288697719574,0.516288697719574,1.0,1.0,-2.9291415214538574,1.110143542289734,1.818998098373413,0.4509815871715545,0.8986912965774536,0.8986912965774536,0.0,140.29312133789062,133.0,38349.22265625,0.0,2130.431640625,1.0,281.2416076660156,283.7596435546875,291.1748962402344,295.60565185546875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394153237342834,1.0,0.0,0.0,3.636389970779419,3.636413812637329,8.823364510135434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.37646484375,0.0,1516.9437255859375,1895.4371337890625,0.0,1169.4019775390625,0.9021491408348083,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744343042373657,0.532892644405365,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941559791564941,0.4244352579116821,0.4027619361877441,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349848985671997,0.343629777431488,0.2417721450328827,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930301427841187,0.2926035225391388,0.2793191969394684,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197185158729553,0.2158469259738922,0.9828436970710754,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525463223457336,0.516288697719574,0.516288697719574,1.0,1.0,-2.9291415214538574,1.110143542289734,1.818998098373413,0.4509815871715545,0.8986912965774536,0.8986912965774536,0.0,140.29312133789062,133.0,38349.22265625,0.0,2130.431640625,1.0,281.2416076660156,283.7596435546875,291.1748962402344,295.60565185546875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394153237342834,1.0,0.0,0.0,3.636389970779419,3.636413812637329,8.823364510135434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.37646484375,0.0,1516.9437255859375,1895.4371337890625,0.0,1169.4019775390625,0.9021491408348083,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775175333023071,0.5261467099189758,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.899627149105072,0.4267692267894745,0.4047861099243164,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390682339668274,0.3447854816913605,0.2424573302268982,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973970174789429,0.2937332391738891,0.2802309095859527,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231163382530212,0.216523677110672,0.9850853681564332,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513463616371155,0.5156407356262207,0.5156407356262207,1.0,1.0,-2.928064346313477,1.1085832118988037,1.8194811344146729,0.449447751045227,0.9024917483329772,0.9024917483329772,0.0,138.1226043701172,133.0,37536.71875,0.0,2117.770751953125,1.0,281.5020446777344,283.9473571777344,291.1552429199219,295.4934387207031,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631234347820282,1.0,0.0,0.0,3.64264726638794,3.6426711082458496,8.853755275595176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.81640625,0.0,1522.7523193359375,1895.4371337890625,0.0,1116.1324462890625,0.9034799933433532,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806437373161316,0.5213412642478943,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.904051661491394,0.4290372729301452,0.4068431556224823,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423324227333069,0.3459534049034118,0.2432179749011993,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008841276168823,0.2948724925518036,0.2812269032001495,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258359789848328,0.217266708612442,0.9879672527313232,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508472919464111,0.5150426030158997,0.5150426030158997,1.0,1.0,-2.930331230163574,1.1085166931152344,1.8218144178390503,0.4487939476966858,0.9055024981498718,0.9055024981498718,0.0,136.7130126953125,136.0,37496.31640625,0.0,2114.59716796875,1.0,281.54168701171875,283.9935302734375,291.1948547363281,295.5738525390625,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298650503158569,1.0,0.0,0.0,3.651020765304565,3.651044845581055,8.894507459444867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.1171875,0.0,1531.225830078125,1895.4371337890625,0.0,1107.379638671875,0.9052441120147704,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.684061586856842,0.5166341066360474,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098480939865112,0.4324279725551605,0.4103925824165344,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459020256996155,0.3470427989959717,0.2442507296800613,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.804923951625824,0.2962865829467773,0.2828138470649719,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.72891765832901,0.2180989682674408,0.992577850818634,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511746406555176,0.5137965083122253,0.5137965083122253,1.0,1.0,-2.937630176544189,1.1094344854354858,1.8281958103179927,0.4480564594268799,0.9068968892097472,0.9068968892097472,0.0,135.5435791015625,139.0,38478.10546875,0.0,2121.203125,1.0,281.2577819824219,283.77099609375,291.31011962890625,295.82720947265625,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651348352432251,1.0,0.0,0.0,3.663648843765259,3.663672924041748,8.956141641647264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.95849609375,0.0,1546.0172119140625,1895.4371337890625,0.0,1250.01123046875,0.9081050753593444,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.684061586856842,0.5166341066360474,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098480939865112,0.4324279725551605,0.4103925824165344,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459020256996155,0.3470427989959717,0.2442507296800613,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.804923951625824,0.2962865829467773,0.2828138470649719,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.72891765832901,0.2180989682674408,0.992577850818634,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511746406555176,0.5137965083122253,0.5137965083122253,1.0,1.0,-2.937630176544189,1.1094344854354858,1.8281958103179927,0.4480564594268799,0.9068968892097472,0.9068968892097472,0.0,135.5435791015625,139.0,38478.10546875,0.0,2121.203125,1.0,281.2577819824219,283.77099609375,291.31011962890625,295.82720947265625,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651348352432251,1.0,0.0,0.0,3.663648843765259,3.663672924041748,8.956141641647264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.95849609375,0.0,1546.0172119140625,1895.4371337890625,0.0,1250.01123046875,0.9081050753593444,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841470003128052,0.516815721988678,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107850790023804,0.4336160123348236,0.4116790890693664,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459634184837341,0.3470606803894043,0.2443921416997909,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052377700805664,0.2965898811817169,0.2832359969615936,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290312647819519,0.218159407377243,0.9934289455413818,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517741441726685,0.5131734609603882,0.5131734609603882,1.0,1.0,-2.9410958290100098,1.1098053455352783,1.831290483474732,0.4476617276668548,0.9059399962425232,0.9059399962425232,0.0,135.7330322265625,139.0,39341.328125,0.0,2128.083740234375,1.0,281.00079345703125,283.5836486816406,291.34716796875,295.9819030761719,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642745137214661,1.0,0.0,0.0,3.667505025863648,3.6675291061401367,8.975005130196223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.25341796875,0.0,1551.109375,1895.4371337890625,0.0,1341.0328369140625,0.9089990854263306,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.6832075715065002,0.5183868408203125,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9105597734451294,0.4345574080944061,0.4126556515693664,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8450435400009155,0.34682297706604,0.2442999333143234,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8045732378959656,0.2966817319393158,0.2834118902683258,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7283031344413757,0.2180117815732956,0.9932241439819336,284.9683532714844,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671630859375,1.0,0.5525421500205994,0.5124664306640625,0.5124664306640625,1.0,1.0,-2.944013357162476,1.1098005771636963,1.8342127799987795,0.4470292627811432,0.9055222272872924,0.9055222272872924,0.0,136.3288116455078,142.0,39473.75,0.0,2136.07958984375,1.0,280.9580078125,283.5322265625,291.3084716796875,295.9122009277344,293.1499938964844,293.1499938964844,280.6499938964844,35872.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693205833435059,1.0,0.0,0.0,3.669031381607056,3.669055461883545,8.982477197605476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.1259765625,0.0,1553.48876953125,1895.4371337890625,0.0,1377.5628662109375,0.909433126449585,1.0,0.0,3.0,1.0,0.0
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789552569389343,0.5238474607467651,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083381295204164,0.436045378446579,0.414244145154953,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417348861694336,0.3459607660770416,0.2438395470380783,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017075657844543,0.2965075969696045,0.2834275066852569,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254510521888733,0.2173095941543579,0.9910163283348083,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.55442214012146,0.5110523104667664,0.5110523104667664,1.0,1.0,-2.9492993354797363,1.1095197200775146,1.839779496192932,0.4456465542316437,0.9016491770744324,0.9016491770744324,0.0,138.22396850585938,145.0,40481.26171875,0.0,2154.708251953125,1.0,280.6581115722656,283.2998962402344,291.2878723144531,295.9530029296875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805824041366577,1.0,0.0,0.0,3.665728092193604,3.6657521724700928,8.966310929281462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.1416015625,0.0,1551.5386962890625,1895.4371337890625,0.0,1461.0126953125,0.9088506102561952,1.0,0.0,3.0,1.0,0.0
