time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789552569389343,0.5238474607467651,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083381295204164,0.436045378446579,0.414244145154953,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417348861694336,0.3459607660770416,0.2438395470380783,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017075657844543,0.2965075969696045,0.2834275066852569,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254510521888733,0.2173095941543579,0.9910163283348083,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.55442214012146,0.5110523104667664,0.5110523104667664,1.0,1.0,-2.9492993354797363,1.1095197200775146,1.839779496192932,0.4456465542316437,0.9016491770744324,0.9016491770744324,0.0,138.22396850585938,145.0,40481.26171875,0.0,2154.708251953125,1.0,280.6581115722656,283.2998962402344,291.2878723144531,295.9530029296875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805824041366577,1.0,0.0,0.0,3.665728092193604,3.6657521724700928,8.966310929281462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.1416015625,0.0,1551.5386962890625,1895.4371337890625,0.0,1461.0126953125,0.9088506102561952,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722334623336792,0.531304657459259,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.904713213443756,0.4371943175792694,0.4154841601848602,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372455835342407,0.3448014855384826,0.2431440949440002,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975414395332336,0.2960251569747925,0.28312748670578,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213274240493774,0.2161943912506103,0.986889898777008,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565286874771118,0.5096381902694702,0.5096381902694702,1.0,1.0,-2.953598022460937,1.1087970733642578,1.84480094909668,0.4440805613994598,0.8954898118972778,0.8954898118972778,0.0,140.7287139892578,148.0,41581.4921875,0.0,2174.760498046875,1.0,280.3581848144531,283.0809631347656,291.2847900390625,296.0122985839844,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896770596504211,1.0,0.0,0.0,3.6529600620269775,3.652984142303467,8.903959383133042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.97705078125,0.0,1539.1728515625,1895.4371337890625,0.0,1530.2581787109375,0.9061686396598816,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722334623336792,0.531304657459259,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.904713213443756,0.4371943175792694,0.4154841601848602,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372455835342407,0.3448014855384826,0.2431440949440002,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975414395332336,0.2960251569747925,0.28312748670578,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213274240493774,0.2161943912506103,0.986889898777008,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565286874771118,0.5096381902694702,0.5096381902694702,1.0,1.0,-2.953598022460937,1.1087970733642578,1.84480094909668,0.4440805613994598,0.8954898118972778,0.8954898118972778,0.0,140.7287139892578,148.0,41581.4921875,0.0,2174.760498046875,1.0,280.3581848144531,283.0809631347656,291.2847900390625,296.0122985839844,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896770596504211,1.0,0.0,0.0,3.6529600620269775,3.652984142303467,8.903959383133042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.97705078125,0.0,1539.1728515625,1895.4371337890625,0.0,1530.2581787109375,0.9061686396598816,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668645143508911,0.538083553314209,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021762609481812,0.4395836591720581,0.4173923432826996,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337253928184509,0.3448761999607086,0.2429490685462951,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942137718200684,0.2964114546775818,0.2832680940628052,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176981568336487,0.2156234830617904,0.9836816787719728,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588728785514832,0.508230447769165,0.508230447769165,1.0,1.0,-2.9601120948791504,1.108997821807861,1.8511143922805784,0.4428663253784179,0.8946909308433533,0.8946909308433533,0.0,143.13230895996094,151.0,40600.48828125,0.0,2198.224365234375,1.0,280.64215087890625,283.30279541015625,291.19317626953125,295.7854919433594,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67044597864151,1.0,0.0,0.0,3.642348289489746,3.6423723697662354,8.852302357809094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.84912109375,0.0,1526.6312255859375,1895.4371337890625,0.0,1385.783935546875,0.9037593603134156,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668645143508911,0.538083553314209,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021762609481812,0.4395836591720581,0.4173923432826996,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337253928184509,0.3448761999607086,0.2429490685462951,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942137718200684,0.2964114546775818,0.2832680940628052,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176981568336487,0.2156234830617904,0.9836816787719728,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588728785514832,0.508230447769165,0.508230447769165,1.0,1.0,-2.9601120948791504,1.108997821807861,1.8511143922805784,0.4428663253784179,0.8946909308433533,0.8946909308433533,0.0,143.13230895996094,151.0,40600.48828125,0.0,2198.224365234375,1.0,280.64215087890625,283.30279541015625,291.19317626953125,295.7854919433594,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67044597864151,1.0,0.0,0.0,3.642348289489746,3.6423723697662354,8.852302357809094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.84912109375,0.0,1526.6312255859375,1895.4371337890625,0.0,1385.783935546875,0.9037593603134156,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638858914375305,0.5427097678184509,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019140601158142,0.4432283341884613,0.4206249713897705,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323541879653931,0.3462328910827636,0.2437465339899063,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929943799972534,0.2977994382381439,0.2844275832176208,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158661484718323,0.2158949375152588,0.984295129776001,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617350935935974,0.5068226456642151,0.5068226456642151,1.0,1.0,-2.9726428985595703,1.111687421798706,1.8609554767608645,0.4427773654460907,0.8969303369522095,0.8969303369522095,0.0,145.10302734375,139.0,39809.8046875,0.0,2230.165283203125,1.0,280.9416809082031,283.5522155761719,291.2057800292969,295.7222900390625,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536095142364502,1.0,0.0,0.0,3.639813661575317,3.639837741851807,8.839986662678712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.88134765625,0.0,1522.2193603515625,1895.4371337890625,0.0,1265.6617431640625,0.9030534625053406,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638858914375305,0.5427097678184509,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019140601158142,0.4432283341884613,0.4206249713897705,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323541879653931,0.3462328910827636,0.2437465339899063,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929943799972534,0.2977994382381439,0.2844275832176208,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158661484718323,0.2158949375152588,0.984295129776001,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617350935935974,0.5068226456642151,0.5068226456642151,1.0,1.0,-2.9726428985595703,1.111687421798706,1.8609554767608645,0.4427773654460907,0.8969303369522095,0.8969303369522095,0.0,145.10302734375,139.0,39809.8046875,0.0,2230.165283203125,1.0,280.9416809082031,283.5522155761719,291.2057800292969,295.7222900390625,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536095142364502,1.0,0.0,0.0,3.639813661575317,3.639837741851807,8.839986662678712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.88134765625,0.0,1522.2193603515625,1895.4371337890625,0.0,1265.6617431640625,0.9030534625053406,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632500290870667,0.540124237537384,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047542214393616,0.4452919363975525,0.4224355220794678,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341804146766663,0.347158670425415,0.2442975044250488,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950058579444885,0.2987019717693329,0.2851693332195282,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172139286994934,0.2162382006645202,0.985334813594818,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612146258354187,0.5061187744140625,0.5061187744140625,1.0,1.0,-2.974530935287476,1.1111719608306885,1.8633588552474976,0.4420524537563324,0.8996609449386597,0.8996609449386597,0.0,144.3569793701172,139.0,39042.62890625,0.0,2229.7001953125,1.0,281.1984558105469,283.74139404296875,291.1927795410156,295.6151733398437,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448972821235657,1.0,0.0,0.0,3.6419758796691895,3.641999959945679,8.850492463352566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.564453125,0.0,1523.562744140625,1895.4371337890625,0.0,1206.013427734375,0.9034761190414428,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.9990000128746032,0.663735568523407,0.5342929363250732,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.909837245941162,0.4474947452545166,0.424406349658966,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377307057380676,0.3482248783111572,0.2449637204408645,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.7988001704216003,0.2997274100780487,0.2860316932201385,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7200661301612854,0.2167244851589203,0.9869341850280762,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598497986793518,0.5053749084472656,0.5053749084472656,1.0,1.0,-2.9736549854278564,1.1094461679458618,1.864208698272705,0.4405838847160339,0.9018329381942748,0.9018329381942748,0.0,142.46791076660156,142.0,38968.7109375,0.0,2218.5810546875,1.0,281.2417907714844,283.7929382324219,291.2388610839844,295.7052307128906,293.1499938964844,293.1499938964844,280.95001220703125,35792.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431522369384766,1.0,0.0,0.0,3.646874189376831,3.64689826965332,8.874315540197131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.177734375,0.0,1528.144287109375,1895.4371337890625,0.0,1194.2806396484375,0.9044570922851562,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663200855255127,0.5306408405303955,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148027896881104,0.4505718648433685,0.427668035030365,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.840474545955658,0.3490908145904541,0.2458322644233703,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019578456878662,0.3008796870708465,0.2873648107051849,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221992611885071,0.2171267420053482,0.9894669651985168,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602181553840637,0.5038872361183167,0.5038872361183167,1.0,1.0,-2.978866577148437,1.1089013814926147,1.8699653148651123,0.4386980831623077,0.9012822508811952,0.9012822508811952,0.0,141.5087432861328,145.0,39929.984375,0.0,2222.89794921875,1.0,280.95782470703125,283.5741271972656,291.3559265136719,295.9616394042969,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641643047332764,1.0,0.0,0.0,3.651606559753418,3.6516306400299072,8.897361567505868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.48193359375,0.0,1534.1617431640625,1895.4371337890625,0.0,1340.2413330078125,0.90555602312088,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663200855255127,0.5306408405303955,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148027896881104,0.4505718648433685,0.427668035030365,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.840474545955658,0.3490908145904541,0.2458322644233703,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019578456878662,0.3008796870708465,0.2873648107051849,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221992611885071,0.2171267420053482,0.9894669651985168,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602181553840637,0.5038872361183167,0.5038872361183167,1.0,1.0,-2.978866577148437,1.1089013814926147,1.8699653148651123,0.4386980831623077,0.9012822508811952,0.9012822508811952,0.0,141.5087432861328,145.0,39929.984375,0.0,2222.89794921875,1.0,280.95782470703125,283.5741271972656,291.3559265136719,295.9616394042969,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641643047332764,1.0,0.0,0.0,3.651606559753418,3.6516306400299072,8.897361567505868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.48193359375,0.0,1534.1617431640625,1895.4371337890625,0.0,1340.2413330078125,0.90555602312088,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592548489570618,0.5332086086273193,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147393107414246,0.4524057507514953,0.4296590685844421,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391237854957581,0.3486989736557007,0.2457633316516876,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010118007659912,0.3010604679584503,0.2877623438835144,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209135890007019,0.2167114019393921,0.9886175394058228,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614978671073914,0.5023995637893677,0.5023995637893677,1.0,1.0,-2.9837214946746826,1.1081777811050415,1.8755438327789309,0.4367505311965942,0.8980018496513367,0.8980018496513367,0.0,142.5009765625,148.0,40893.49609375,0.0,2236.51953125,1.0,280.6582336425781,283.339599609375,291.3536682128906,296.04498291015625,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815253496170044,1.0,0.0,0.0,3.648837566375733,3.6488616466522217,8.883873761078576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.04443359375,0.0,1532.5657958984375,1895.4371337890625,0.0,1468.1165771484375,0.9050655961036682,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592548489570618,0.5332086086273193,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147393107414246,0.4524057507514953,0.4296590685844421,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391237854957581,0.3486989736557007,0.2457633316516876,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010118007659912,0.3010604679584503,0.2877623438835144,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209135890007019,0.2167114019393921,0.9886175394058228,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614978671073914,0.5023995637893677,0.5023995637893677,1.0,1.0,-2.9837214946746826,1.1081777811050415,1.8755438327789309,0.4367505311965942,0.8980018496513367,0.8980018496513367,0.0,142.5009765625,148.0,40893.49609375,0.0,2236.51953125,1.0,280.6582336425781,283.339599609375,291.3536682128906,296.04498291015625,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815253496170044,1.0,0.0,0.0,3.648837566375733,3.6488616466522217,8.883873761078576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.04443359375,0.0,1532.5657958984375,1895.4371337890625,0.0,1468.1165771484375,0.9050655961036682,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569355130195618,0.5358924269676208,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139310717582704,0.4539090991020202,0.4308160841464996,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377033472061157,0.3488126099109649,0.2456715404987335,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997867465019226,0.3013953566551208,0.2879223525524139,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195145487785339,0.2165538668632507,0.9874911904335022,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.562549889087677,0.5015847086906433,0.5015847086906433,1.0,1.0,-2.9870622158050537,1.1080561876296997,1.879006028175354,0.4356981217861175,0.8995782732963562,0.8995782732963562,0.0,143.472900390625,148.0,40112.93359375,0.0,2247.39111328125,1.0,280.9162292480469,283.5309753417969,291.2393493652344,295.79315185546875,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694654226303101,1.0,0.0,0.0,3.648404836654663,3.648428916931152,8.881766575541405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.009765625,0.0,1531.4329833984375,1895.4371337890625,0.0,1378.6195068359375,0.904959797859192,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6557887196540833,0.5372609496116638,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139666557312012,0.4552203416824341,0.4319607615470886,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372451663017273,0.3491907715797424,0.2458695024251938,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.799430251121521,0.3018437623977661,0.2882826030254364,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189509272575378,0.2166184186935424,0.9875682592391968,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634118914604187,0.5010414719581604,0.5010414719581604,1.0,1.0,-2.9908440113067627,1.1086218357086182,1.882222294807434,0.4352765679359436,0.9002730250358582,0.9002730250358582,0.0,144.04922485351562,136.0,40105.24609375,0.0,2257.047607421875,1.0,280.9421691894531,283.5652160644531,291.2406616210937,295.8055114746094,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647754311561584,1.0,0.0,0.0,3.649653434753418,3.649677276611328,8.887845979188569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.24755859375,0.0,1532.442138671875,1895.4371337890625,0.0,1344.635009765625,0.9051819443702698,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522687077522278,0.5298870801925659,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207730293273926,0.4575365483760834,0.4343551397323608,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411123752593994,0.3492831289768219,0.2460739314556121,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037737011909485,0.3023266792297363,0.2888585329055786,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218464016914368,0.2163115590810775,0.9865184426307678,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606003403663635,0.4996833801269531,0.4996833801269531,1.0,1.0,-2.984560966491699,1.1034674644470217,1.8810935020446773,0.4315319359302521,0.897231936454773,0.897231936454773,0.0,141.46951293945312,124.0,40932.953125,0.0,2232.765625,1.0,280.6578369140625,283.3441467285156,291.3373107910156,296.0083923339844,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767496466636658,1.0,0.0,0.0,3.646437644958496,3.6464614868164062,8.872190164765925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.70361328125,0.0,1530.039794921875,1895.4371337890625,0.0,1432.320068359375,0.9045435190200806,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522687077522278,0.5298870801925659,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207730293273926,0.4575365483760834,0.4343551397323608,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411123752593994,0.3492831289768219,0.2460739314556121,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037737011909485,0.3023266792297363,0.2888585329055786,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218464016914368,0.2163115590810775,0.9865184426307678,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606003403663635,0.4996833801269531,0.4996833801269531,1.0,1.0,-2.984560966491699,1.1034674644470217,1.8810935020446773,0.4315319359302521,0.897231936454773,0.897231936454773,0.0,141.46951293945312,124.0,40932.953125,0.0,2232.765625,1.0,280.6578369140625,283.3441467285156,291.3373107910156,296.0083923339844,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767496466636658,1.0,0.0,0.0,3.646437644958496,3.6464614868164062,8.872190164765925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.70361328125,0.0,1530.039794921875,1895.4371337890625,0.0,1432.320068359375,0.9045435190200806,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517441868782043,0.5232523679733276,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.926058828830719,0.4588081538677215,0.4352790117263794,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443800210952759,0.3494223654270172,0.2459849268198013,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073030114173889,0.3026266396045685,0.2889358401298523,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243785262107849,0.2161987125873565,0.9851765632629396,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579366087913513,0.4990043342113495,0.4990043342113495,1.0,1.0,-2.976072311401367,1.0986897945404053,1.8773823976516724,0.4285158514976501,0.898451566696167,0.898451566696167,0.0,139.05882263183594,124.0,40062.984375,0.0,2205.579345703125,1.0,280.9012145996094,283.5102844238281,291.2554931640625,295.7923278808594,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674143671989441,1.0,0.0,0.0,3.645365715026856,3.6453895568847656,8.866975349519635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.77783203125,0.0,1528.3636474609375,1895.4371337890625,0.0,1363.6993408203125,0.9043143391609192,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526742577552795,0.5140529870986938,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335620999336244,0.4604560732841491,0.4365842640399933,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493700623512268,0.3499196767807007,0.2461543083190918,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123444318771362,0.3032000958919525,0.2892656624317169,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282741069793701,0.2163345515727996,0.9847928881645204,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.554689884185791,0.4984062910079956,0.4984062910079956,1.0,1.0,-2.9667232036590576,1.0937035083770752,1.8730196952819824,0.4254500865936279,0.8992277383804321,0.8992277383804321,0.0,135.85635375976562,127.0,39891.67578125,0.0,2173.034423828125,1.0,280.9422607421875,283.5547790527344,291.2571105957031,295.80975341796875,293.1499938964844,293.1499938964844,281.25,35977.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617394089698792,1.0,0.0,0.0,3.646498441696167,3.646522283554077,8.87248631897819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5517578125,0.0,1529.10546875,1895.4371337890625,0.0,1322.888671875,0.9044898748397828,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568619608879089,0.5025867223739624,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444711208343506,0.4644562304019928,0.4399850368499756,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566262722015381,0.351589024066925,0.2470592856407165,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193669319152832,0.3049099743366241,0.2905631959438324,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338961362838745,0.2172049880027771,0.9871490597724916,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522540211677551,0.4972102344036102,0.4972102344036102,1.0,1.0,-2.962484121322632,1.0897581577301023,1.8727260828018188,0.4217987060546875,0.9039756655693054,0.9039756655693054,0.0,132.2019500732422,130.0,38981.60546875,0.0,2147.2392578125,1.0,281.24176025390625,283.7881774902344,291.2561340332031,295.7287292480469,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457691788673401,1.0,0.0,0.0,3.654602289199829,3.6546263694763184,8.911966347113776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.8212890625,0.0,1536.524658203125,1895.4371337890625,0.0,1211.90283203125,0.9061629176139832,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568619608879089,0.5025867223739624,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444711208343506,0.4644562304019928,0.4399850368499756,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566262722015381,0.351589024066925,0.2470592856407165,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193669319152832,0.3049099743366241,0.2905631959438324,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338961362838745,0.2172049880027771,0.9871490597724916,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522540211677551,0.4972102344036102,0.4972102344036102,1.0,1.0,-2.962484121322632,1.0897581577301023,1.8727260828018188,0.4217987060546875,0.9039756655693054,0.9039756655693054,0.0,132.2019500732422,130.0,38981.60546875,0.0,2147.2392578125,1.0,281.24176025390625,283.7881774902344,291.2561340332031,295.7287292480469,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457691788673401,1.0,0.0,0.0,3.654602289199829,3.6546263694763184,8.911966347113776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.8212890625,0.0,1536.524658203125,1895.4371337890625,0.0,1211.90283203125,0.9061629176139832,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588746309280396,0.4974973797798157,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505590796470642,0.4674149453639984,0.443106859922409,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.860331654548645,0.3523025512695312,0.2477932423353195,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230498433113098,0.305965393781662,0.2917757034301758,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368833422660828,0.2177091985940933,0.9900698065757751,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519618391990662,0.4960141777992248,0.4960141777992248,1.0,1.0,-2.9659676551818848,1.088962197303772,1.8770055770874023,0.4198438227176666,0.9033375978469848,0.9033375978469848,0.0,130.80856323242188,148.0,39919.28125,0.0,2146.22802734375,1.0,280.957763671875,283.5675964355469,291.3800354003906,295.9832458496094,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663497269153595,1.0,0.0,0.0,3.659846782684326,3.659870862960816,8.937562938626797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.248046875,0.0,1543.2584228515625,1895.4371337890625,0.0,1335.4552001953125,0.9073889255523682,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588746309280396,0.4974973797798157,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505590796470642,0.4674149453639984,0.443106859922409,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.860331654548645,0.3523025512695312,0.2477932423353195,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230498433113098,0.305965393781662,0.2917757034301758,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368833422660828,0.2177091985940933,0.9900698065757751,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519618391990662,0.4960141777992248,0.4960141777992248,1.0,1.0,-2.9659676551818848,1.088962197303772,1.8770055770874023,0.4198438227176666,0.9033375978469848,0.9033375978469848,0.0,130.80856323242188,148.0,39919.28125,0.0,2146.22802734375,1.0,280.957763671875,283.5675964355469,291.3800354003906,295.9832458496094,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663497269153595,1.0,0.0,0.0,3.659846782684326,3.659870862960816,8.937562938626797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.248046875,0.0,1543.2584228515625,1895.4371337890625,0.0,1335.4552001953125,0.9073889255523682,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555810570716858,0.5115283727645874,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942357301712036,0.4692129492759704,0.4451696574687958,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525243997573853,0.3518757224082947,0.2477743029594421,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163295984268188,0.3061383068561554,0.2922736704349518,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306627035140991,0.2174325734376907,0.9904254078865052,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581840872764587,0.4949188530445099,0.4949188530445099,1.0,1.0,-2.98629117012024,1.095289945602417,1.8910011053085327,0.4210064709186554,0.9001505374908447,0.9001505374908447,0.0,135.76715087890625,166.0,41041.671875,0.0,2206.859375,1.0,280.6581726074219,283.34185791015625,291.38983154296875,296.08319091796875,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803455352783203,1.0,0.0,0.0,3.657436609268189,3.6574606895446777,8.925795214054233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.01220703125,0.0,1542.05712890625,1895.4371337890625,0.0,1459.2308349609375,0.906982123851776,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555810570716858,0.5115283727645874,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942357301712036,0.4692129492759704,0.4451696574687958,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525243997573853,0.3518757224082947,0.2477743029594421,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163295984268188,0.3061383068561554,0.2922736704349518,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306627035140991,0.2174325734376907,0.9904254078865052,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581840872764587,0.4949188530445099,0.4949188530445099,1.0,1.0,-2.98629117012024,1.095289945602417,1.8910011053085327,0.4210064709186554,0.9001505374908447,0.9001505374908447,0.0,135.76715087890625,166.0,41041.671875,0.0,2206.859375,1.0,280.6581726074219,283.34185791015625,291.38983154296875,296.08319091796875,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803455352783203,1.0,0.0,0.0,3.657436609268189,3.6574606895446777,8.925795214054233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.01220703125,0.0,1542.05712890625,1895.4371337890625,0.0,1459.2308349609375,0.906982123851776,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454355120658875,0.5385016202926636,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251095056533812,0.4704782962799072,0.4467866420745849,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383066654205322,0.3509382307529449,0.2474346607923507,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027071952819824,0.3058446049690246,0.2924181520938873,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186597585678101,0.2165124267339706,0.9885878562927246,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683919191360474,0.4938235282897949,0.4938235282897949,1.0,1.0,-3.018206119537353,1.106318116188049,1.911888003349304,0.4245114624500274,0.8949288725852966,0.8949288725852966,0.0,145.4003448486328,169.0,42343.21875,0.0,2313.107666015625,1.0,280.35821533203125,283.134521484375,291.3801574707031,296.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928491592407227,1.0,0.0,0.0,3.646787405014038,3.6468114852905273,8.873893193594995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.07470703125,0.0,1531.8472900390625,1895.4371337890625,0.0,1554.783203125,0.9047521948814392,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454355120658875,0.5385016202926636,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251095056533812,0.4704782962799072,0.4467866420745849,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383066654205322,0.3509382307529449,0.2474346607923507,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027071952819824,0.3058446049690246,0.2924181520938873,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186597585678101,0.2165124267339706,0.9885878562927246,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683919191360474,0.4938235282897949,0.4938235282897949,1.0,1.0,-3.018206119537353,1.106318116188049,1.911888003349304,0.4245114624500274,0.8949288725852966,0.8949288725852966,0.0,145.4003448486328,169.0,42343.21875,0.0,2313.107666015625,1.0,280.35821533203125,283.134521484375,291.3801574707031,296.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928491592407227,1.0,0.0,0.0,3.646787405014038,3.6468114852905273,8.873893193594995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.07470703125,0.0,1531.8472900390625,1895.4371337890625,0.0,1554.783203125,0.9047521948814392,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395012140274048,0.5501174926757812,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181618094444276,0.4714974164962768,0.4476336240768432,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325821161270142,0.3508265912532806,0.2472909837961197,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969111204147339,0.3059288561344147,0.292478084564209,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.713327169418335,0.2160762697458267,0.9869699478149414,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.572377622127533,0.4932758510112762,0.4932758510112762,1.0,1.0,-3.031153917312622,1.1105551719665527,1.9205988645553589,0.4258663952350616,0.8953083753585815,0.8953083753585815,0.0,149.66343688964844,169.0,41609.75390625,0.0,2358.639892578125,1.0,280.6012268066406,283.3124694824219,291.2850036621094,295.9176330566406,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824857592582703,1.0,0.0,0.0,3.642088651657105,3.642112493515015,8.851039865476196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.8994140625,0.0,1526.1669921875,1895.4371337890625,0.0,1475.37060546875,0.9037167429924012,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343510746955872,0.5592418909072876,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134566783905028,0.4729789495468139,0.4489701986312866,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285399675369263,0.3511699140071869,0.2474877685308456,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927813529968262,0.3063498735427856,0.2928625643253326,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091575860977173,0.2158454805612564,0.9861252903938292,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759918093681335,0.4923450350761413,0.4923450350761413,1.0,1.0,-3.043412923812866,1.113804578781128,1.9296083450317385,0.4262353777885437,0.895388126373291,0.895388126373291,0.0,153.14517211914062,172.0,41651.43359375,0.0,2399.218505859375,1.0,280.64208984375,283.3728942871094,291.2860107421875,295.93853759765625,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764357686042786,1.0,0.0,0.0,3.639761447906494,3.639785528182984,8.839733141030592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.5400390625,0.0,1523.0302734375,1895.4371337890625,0.0,1429.9835205078125,0.9031168818473816,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949738383293152,0.6266427636146545,0.5653800964355469,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9054271578788756,0.4766861498355865,0.4524683654308319,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8214370012283325,0.3526314198970794,0.2485098987817764,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854823470115662,0.3077894449234009,0.2942785024642944,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7013630270957947,0.2158278822898864,0.9865100383758544,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819535851478577,0.4904834032058716,0.4904834032058716,1.0,1.0,-3.059643268585205,1.1167575120925903,1.9428857564926147,0.4253213107585907,0.898845911026001,0.898845911026001,0.0,159.86985778808594,175.0,40923.6953125,0.0,2463.450927734375,1.0,280.9416809082031,283.6239318847656,291.295654296875,295.8822937011719,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622233390808105,1.0,0.0,0.0,3.6416871547698975,3.641710996627808,8.849088430906704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.30126953125,0.0,1523.41455078125,1895.4371337890625,0.0,1326.3414306640625,0.9033901691436768,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949738383293152,0.6266427636146545,0.5653800964355469,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9054271578788756,0.4766861498355865,0.4524683654308319,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8214370012283325,0.3526314198970794,0.2485098987817764,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854823470115662,0.3077894449234009,0.2942785024642944,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7013630270957947,0.2158278822898864,0.9865100383758544,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819535851478577,0.4904834032058716,0.4904834032058716,1.0,1.0,-3.059643268585205,1.1167575120925903,1.9428857564926147,0.4253213107585907,0.898845911026001,0.898845911026001,0.0,159.86985778808594,175.0,40923.6953125,0.0,2463.450927734375,1.0,280.9416809082031,283.6239318847656,291.295654296875,295.8822937011719,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622233390808105,1.0,0.0,0.0,3.6416871547698975,3.641710996627808,8.849088430906704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.30126953125,0.0,1523.41455078125,1895.4371337890625,0.0,1326.3414306640625,0.9033901691436768,1.0,0.0,3.0,1.0,0.0
