time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.9862014055252076,0.6237578392028809,0.5621058344841003,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995824456214905,0.4809220433235168,0.4565521478652954,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158152103424072,0.3546155095100403,0.2499771565198898,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7798117995262146,0.3096944391727447,0.2961925268173218,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.6952028274536133,0.2163691222667694,0.989307165145874,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27911376953125,1.0,0.5862657427787781,0.4886217713356018,0.4886217713356018,1.0,1.0,-3.0668041706085205,1.1159244775772097,1.9508798122406008,0.422986626625061,0.904864490032196,0.904864490032196,0.0,165.78936767578125,178.0,40123.515625,0.0,2508.900146484375,1.0,281.2416076660156,283.8634338378906,291.3204040527344,295.8572692871094,293.1499938964844,293.1499938964844,280.95001220703125,35674.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526643633842468,1.0,0.0,0.0,3.653127193450928,3.653151273727417,8.904773380891129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.39501953125,0.0,1534.212646484375,1895.4371337890625,0.0,1259.105712890625,0.905775249004364,1.0,0.0,3.0,1.0,0.0
12225000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.9862014055252076,0.6237578392028809,0.5621058344841003,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995824456214905,0.4809220433235168,0.4565521478652954,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158152103424072,0.3546155095100403,0.2499771565198898,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7798117995262146,0.3096944391727447,0.2961925268173218,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.6952028274536133,0.2163691222667694,0.989307165145874,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27911376953125,1.0,0.5862657427787781,0.4886217713356018,0.4886217713356018,1.0,1.0,-3.0668041706085205,1.1159244775772097,1.9508798122406008,0.422986626625061,0.904864490032196,0.904864490032196,0.0,165.78936767578125,178.0,40123.515625,0.0,2508.900146484375,1.0,281.2416076660156,283.8634338378906,291.3204040527344,295.8572692871094,293.1499938964844,293.1499938964844,280.95001220703125,35674.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526643633842468,1.0,0.0,0.0,3.653127193450928,3.653151273727417,8.904773380891129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.39501953125,0.0,1534.212646484375,1895.4371337890625,0.0,1259.105712890625,0.905775249004364,1.0,0.0,3.0,1.0,0.0
12225060,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9814355969429016,0.6211820244789124,0.5604438781738281,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8969711065292358,0.483089804649353,0.4590776562690735,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130300045013428,0.3553182780742645,0.2508032619953155,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.777156412601471,0.3105503618717193,0.2973650991916656,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922817230224609,0.2165533751249313,0.9914328455924988,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202087402344,1.0,0.5888590216636658,0.4875405728816986,0.4875405728816986,1.0,1.0,-3.072809934616089,1.1161458492279053,1.9566642045974727,0.4219955801963806,0.9050920009613036,0.9050920009613036,0.0,168.99813842773438,178.0,41074.296875,0.0,2537.11767578125,1.0,280.9750671386719,283.66668701171875,291.4383239746094,296.1222229003906,293.1499938964844,293.1499938964844,280.95001220703125,35743.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692960858345032,1.0,0.0,0.0,3.660128116607666,3.6601521968841553,8.938936844060663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.4736328125,0.0,1542.537841796875,1895.4371337890625,0.0,1377.38427734375,0.9073447585105896,1.0,0.0,3.0,1.0,0.0
12225120,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.978556990623474,0.6196612119674683,0.5592176914215088,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951821327209473,0.483848512172699,0.4599378407001495,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111804723739624,0.355401873588562,0.2509700655937195,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754235863685608,0.3107592165470123,0.2976936399936676,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6904628276824951,0.2164937257766723,0.9917280673980712,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026306152344,1.0,0.5898807644844055,0.4870317578315735,0.4870317578315735,1.0,1.0,-3.0733237266540527,1.1153160333633425,1.9580076932907104,0.4210902750492096,0.9055142402648926,0.9055142402648926,0.0,170.683837890625,181.0,41129.34765625,0.0,2546.938232421875,1.0,280.957763671875,283.64483642578125,291.4322814941406,296.1124572753906,293.1499938964844,293.1499938964844,280.6499938964844,35766.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736403703689575,1.0,0.0,0.0,3.662593364715576,3.662617683410645,8.950983101385646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.44384765625,0.0,1545.472900390625,1895.4371337890625,0.0,1409.2630615234375,0.9079272150993348,1.0,0.0,3.0,1.0,0.0
12225180,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685465097427368,0.6139958500862122,0.5546436905860901,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890067338943481,0.4854077994823456,0.4618793725967407,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.804583728313446,0.3549046218395233,0.2509674429893493,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694581151008606,0.310778260231018,0.2981385588645935,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.684168815612793,0.2157824486494064,0.9904224872589112,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923445224761963,0.4854417443275451,0.4854417443275451,1.0,1.0,-3.0691304206848145,1.1103637218475342,1.9587666988372805,0.41715008020401,0.9032538533210754,0.9032538533210754,0.0,175.9692840576172,184.0,42025.69921875,0.0,2566.62841796875,1.0,280.6581115722656,283.4024658203125,291.4266967773437,296.1900329589844,293.1499938964844,293.1499938964844,280.3500061035156,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905097365379333,1.0,0.0,0.0,3.6645989418029785,3.664623022079468,8.960788022704946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.67919921875,0.0,1549.206298828125,1895.4371337890625,0.0,1536.677734375,0.9085025191307068,1.0,0.0,3.0,1.0,0.0
12225240,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685465097427368,0.6139958500862122,0.5546436905860901,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890067338943481,0.4854077994823456,0.4618793725967407,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.804583728313446,0.3549046218395233,0.2509674429893493,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694581151008606,0.310778260231018,0.2981385588645935,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.684168815612793,0.2157824486494064,0.9904224872589112,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923445224761963,0.4854417443275451,0.4854417443275451,1.0,1.0,-3.0691304206848145,1.1103637218475342,1.9587666988372805,0.41715008020401,0.9032538533210754,0.9032538533210754,0.0,175.9692840576172,184.0,42025.69921875,0.0,2566.62841796875,1.0,280.6581115722656,283.4024658203125,291.4266967773437,296.1900329589844,293.1499938964844,293.1499938964844,280.3500061035156,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905097365379333,1.0,0.0,0.0,3.6645989418029785,3.664623022079468,8.960788022704946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.67919921875,0.0,1549.206298828125,1895.4371337890625,0.0,1536.677734375,0.9085025191307068,1.0,0.0,3.0,1.0,0.0
12225300,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633488059043884,0.6109355092048645,0.5521503686904907,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8859554529190063,0.485917180776596,0.4625737071037292,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011961579322815,0.354404866695404,0.2507714033126831,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7664785981178284,0.3105595707893371,0.2981247305870056,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809564828872681,0.2152199447154998,0.988755464553833,284.7542724609375,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932053327560425,0.484646737575531,0.484646737575531,1.0,1.0,-3.064714193344116,1.106946349143982,1.9577678442001345,0.4147288799285888,0.9004968404769897,0.9004968404769897,0.0,178.466552734375,184.0,42803.86328125,0.0,2571.251953125,1.0,280.4009094238281,283.213623046875,291.4429016113281,296.304931640625,293.1499938964844,293.1499938964844,280.3500061035156,36100.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988385915756226,1.0,0.0,0.0,3.662344932556152,3.6623692512512207,8.94976835752459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.4228515625,0.0,1547.703857421875,1895.4371337890625,0.0,1601.5994873046875,0.9080531597137452,1.0,0.0,3.0,1.0,0.0
12225360,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578202962875366,0.6077367067337036,0.5493907928466797,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827725648880005,0.486266165971756,0.4630392491817474,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976528406143188,0.3537596762180328,0.250424325466156,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633785605430603,0.3102052807807922,0.2979336082935333,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775906085968018,0.2145300954580307,0.9863666892051696,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69927978515625,1.0,0.59382563829422,0.4840216934680938,0.4840216934680938,1.0,1.0,-3.0584399700164795,1.1031031608581543,1.955336689949036,0.4122900068759918,0.898253858089447,0.898253858089447,0.0,180.95106506347656,187.0,42826.37109375,0.0,2572.23779296875,1.0,280.358154296875,283.1600646972656,291.4024963378906,296.2170104980469,293.1499938964844,293.1499938964844,280.6499938964844,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002096176147461,1.0,0.0,0.0,3.657262325286865,3.6572864055633545,8.924944836508075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.1279296875,0.0,1542.8931884765625,1895.4371337890625,0.0,1612.407958984375,0.9070298671722412,1.0,0.0,3.0,1.0,0.0
12225420,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9500916004180908,0.6040515899658203,0.5454959273338318,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792970776557922,0.4884501695632934,0.4647684097290039,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932789921760559,0.3537986874580383,0.2502464354038238,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596027255058289,0.3104816377162933,0.2980196475982666,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731166839599609,0.2138880640268325,0.9829874038696288,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949865579605103,0.482771635055542,0.482771635055542,1.0,1.0,-3.051649332046509,1.0978105068206787,1.95383882522583,0.408278226852417,0.8986545205116272,0.8986545205116272,0.0,184.3953094482422,190.0,41845.6171875,0.0,2577.2431640625,1.0,280.6422119140625,283.3780212402344,291.3041687011719,295.9750671386719,293.1499938964844,293.1499938964844,280.95001220703125,36119.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800897121429443,1.0,0.0,0.0,3.652001619338989,3.65202569961548,8.899287422536872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.16064453125,0.0,1536.28955078125,1895.4371337890625,0.0,1457.3074951171875,0.9058172702789308,1.0,0.0,3.0,1.0,0.0
12225480,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9500916004180908,0.6040515899658203,0.5454959273338318,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792970776557922,0.4884501695632934,0.4647684097290039,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932789921760559,0.3537986874580383,0.2502464354038238,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596027255058289,0.3104816377162933,0.2980196475982666,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731166839599609,0.2138880640268325,0.9829874038696288,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949865579605103,0.482771635055542,0.482771635055542,1.0,1.0,-3.051649332046509,1.0978105068206787,1.95383882522583,0.408278226852417,0.8986545205116272,0.8986545205116272,0.0,184.3953094482422,190.0,41845.6171875,0.0,2577.2431640625,1.0,280.6422119140625,283.3780212402344,291.3041687011719,295.9750671386719,293.1499938964844,293.1499938964844,280.95001220703125,36119.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800897121429443,1.0,0.0,0.0,3.652001619338989,3.65202569961548,8.899287422536872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.16064453125,0.0,1536.28955078125,1895.4371337890625,0.0,1457.3074951171875,0.9058172702789308,1.0,0.0,3.0,1.0,0.0
12225540,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.946467399597168,0.6022979617118835,0.5436824560165405,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.879237711429596,0.4920250475406647,0.4679220020771026,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922496795654297,0.3551443815231323,0.2510431110858917,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587971687316895,0.311820775270462,0.2991330027580261,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716564297676086,0.214208111166954,0.9837661385536194,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967438817024231,0.4815215766429901,0.4815215766429901,1.0,1.0,-3.056482553482056,1.0971962213516235,1.959286332130432,0.4063848257064819,0.9019760489463806,0.9019760489463806,0.0,186.31173706054688,193.0,41004.609375,0.0,2596.50048828125,1.0,280.9417724609375,283.6201171875,291.31707763671875,295.90826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66298508644104,1.0,0.0,0.0,3.654491901397705,3.6545159816741934,8.911428039937164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.14453125,0.0,1537.5308837890625,1895.4371337890625,0.0,1331.786865234375,0.9062420725822448,1.0,0.0,3.0,1.0,0.0
12225600,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.946467399597168,0.6022979617118835,0.5436824560165405,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.879237711429596,0.4920250475406647,0.4679220020771026,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922496795654297,0.3551443815231323,0.2510431110858917,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587971687316895,0.311820775270462,0.2991330027580261,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716564297676086,0.214208111166954,0.9837661385536194,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967438817024231,0.4815215766429901,0.4815215766429901,1.0,1.0,-3.056482553482056,1.0971962213516235,1.959286332130432,0.4063848257064819,0.9019760489463806,0.9019760489463806,0.0,186.31173706054688,193.0,41004.609375,0.0,2596.50048828125,1.0,280.9417724609375,283.6201171875,291.31707763671875,295.90826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66298508644104,1.0,0.0,0.0,3.654491901397705,3.6545159816741934,8.911428039937164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.14453125,0.0,1537.5308837890625,1895.4371337890625,0.0,1331.786865234375,0.9062420725822448,1.0,0.0,3.0,1.0,0.0
12225660,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367587566375732,0.596513569355011,0.5397632122039795,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742309212684631,0.4924107789993286,0.4693368077278137,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864201664924622,0.3534854650497436,0.2506250441074371,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535204291343689,0.3103343546390533,0.2986673712730407,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655277609825134,0.2118737697601318,0.9775383472442628,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978776216506958,0.4803778231143951,0.4803778231143951,1.0,1.0,-3.0449535846710205,1.0901482105255127,1.954805374145508,0.4021770060062408,0.8997054696083069,0.8997054696083069,0.0,190.94679260253903,196.0,41766.703125,0.0,2598.52294921875,1.0,280.65777587890625,283.39373779296875,291.4427490234375,296.1640319824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680173397064209,1.0,0.0,0.0,3.653664588928223,3.653688669204712,8.907393294066424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.76416015625,0.0,1537.606689453125,1895.4371337890625,0.0,1457.9364013671875,0.9061174988746644,1.0,0.0,3.0,1.0,0.0
12225720,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367587566375732,0.596513569355011,0.5397632122039795,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742309212684631,0.4924107789993286,0.4693368077278137,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864201664924622,0.3534854650497436,0.2506250441074371,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535204291343689,0.3103343546390533,0.2986673712730407,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655277609825134,0.2118737697601318,0.9775383472442628,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978776216506958,0.4803778231143951,0.4803778231143951,1.0,1.0,-3.0449535846710205,1.0901482105255127,1.954805374145508,0.4021770060062408,0.8997054696083069,0.8997054696083069,0.0,190.94679260253903,196.0,41766.703125,0.0,2598.52294921875,1.0,280.65777587890625,283.39373779296875,291.4427490234375,296.1640319824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680173397064209,1.0,0.0,0.0,3.653664588928223,3.653688669204712,8.907393294066424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.76416015625,0.0,1537.606689453125,1895.4371337890625,0.0,1457.9364013671875,0.9061174988746644,1.0,0.0,3.0,1.0,0.0
12225780,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285172820091248,0.5928192734718323,0.5359377861022949,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704540729522705,0.4941501319408417,0.4706539809703827,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817421555519104,0.3531453013420105,0.2501766085624695,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492963671684265,0.3099812567234039,0.2981212735176086,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603315472602844,0.2105080932378769,0.9706698060035706,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.59844571352005,0.4792340993881225,0.4792340993881225,1.0,1.0,-3.032469749450684,1.0827770233154297,1.9496926069259644,0.3972843885421753,0.9024458527565002,0.9024458527565002,0.0,194.58238220214844,199.0,40749.12109375,0.0,2593.54638671875,1.0,280.94219970703125,283.60333251953125,291.3547058105469,295.9610595703125,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674795150756836,1.0,0.0,0.0,3.656351804733277,3.6563756465911865,8.920500249587349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.4033203125,0.0,1539.541748046875,1895.4371337890625,0.0,1364.1715087890625,0.9066466689109802,1.0,0.0,3.0,1.0,0.0
12225840,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285172820091248,0.5928192734718323,0.5359377861022949,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704540729522705,0.4941501319408417,0.4706539809703827,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817421555519104,0.3531453013420105,0.2501766085624695,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492963671684265,0.3099812567234039,0.2981212735176086,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603315472602844,0.2105080932378769,0.9706698060035706,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.59844571352005,0.4792340993881225,0.4792340993881225,1.0,1.0,-3.032469749450684,1.0827770233154297,1.9496926069259644,0.3972843885421753,0.9024458527565002,0.9024458527565002,0.0,194.58238220214844,199.0,40749.12109375,0.0,2593.54638671875,1.0,280.94219970703125,283.60333251953125,291.3547058105469,295.9610595703125,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674795150756836,1.0,0.0,0.0,3.656351804733277,3.6563756465911865,8.920500249587349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.4033203125,0.0,1539.541748046875,1895.4371337890625,0.0,1364.1715087890625,0.9066466689109802,1.0,0.0,3.0,1.0,0.0
12225900,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257105588912964,0.590785026550293,0.5345132350921631,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696168065071106,0.4950382113456726,0.4717094004154205,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804534435272217,0.3530473709106445,0.2502444088459015,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481372356414795,0.3099173307418823,0.298197478055954,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587483286857605,0.2100038379430771,0.9688175916671752,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.598877489566803,0.4786622524261474,0.4786622524261474,1.0,1.0,-3.0299746990203857,1.0805877447128296,1.949386954307556,0.395616352558136,0.9009872674942015,0.9009872674942015,0.0,195.86314392089844,199.0,41525.140625,0.0,2595.41650390625,1.0,280.6985168457031,283.43096923828125,291.44061279296875,296.17608642578125,293.1499938964844,293.1499938964844,280.6499938964844,35978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759226322174072,1.0,0.0,0.0,3.656902551651001,3.65692663192749,8.923188374865276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.7841796875,0.0,1540.701416015625,1895.4371337890625,0.0,1426.1680908203125,0.9067654609680176,1.0,0.0,3.0,1.0,0.0
12225960,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9218990802764891,0.5881836414337158,0.5324351191520691,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680905699729919,0.4955752789974212,0.4724026620388031,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785159945487976,0.3526545763015747,0.2500979006290436,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464491724967957,0.3096389770507812,0.298079639673233,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567094326019287,0.2093576490879058,0.9664971232414246,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992268919944763,0.4781981408596039,0.4781981408596039,1.0,1.0,-3.0252063274383545,1.077691912651062,1.947514533996582,0.3937731683254242,0.8998993039131165,0.8998993039131165,0.0,197.5109100341797,202.0,41563.86328125,0.0,2594.8427734375,1.0,280.6576843261719,283.3788146972656,291.44293212890625,296.15533447265625,293.1499938964844,293.1499938964844,280.3500061035156,36057.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802968382835388,1.0,0.0,0.0,3.6550793647766113,3.6551034450531006,8.914292948247748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.54052734375,0.0,1539.258056640625,1895.4371337890625,0.0,1458.8646240234375,0.9064403176307678,1.0,0.0,3.0,1.0,0.0
12226020,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.913337767124176,0.5822418332099915,0.5275181531906128,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642326593399048,0.4960489571094513,0.4732003509998321,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.773861825466156,0.3513647615909576,0.2494411617517471,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424368858337402,0.3086790442466736,0.2974715232849121,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.652048647403717,0.2077575027942657,0.9606083631515504,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996526479721069,0.4772699475288391,0.4772699475288391,1.0,1.0,-3.01166033744812,1.070324182510376,1.9413362741470337,0.3893622159957886,0.894428014755249,0.894428014755249,0.0,201.18145751953125,205.0,42309.76171875,0.0,2588.003662109375,1.0,280.35821533203125,283.1360778808594,291.453369140625,296.2325744628906,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925203204154968,1.0,0.0,0.0,3.644731044769287,3.644755125045776,8.863888751875493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.201171875,0.0,1529.5460205078125,1895.4371337890625,0.0,1552.23193359375,0.9042856097221376,1.0,0.0,3.0,1.0,0.0
12226080,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.913337767124176,0.5822418332099915,0.5275181531906128,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642326593399048,0.4960489571094513,0.4732003509998321,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.773861825466156,0.3513647615909576,0.2494411617517471,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424368858337402,0.3086790442466736,0.2974715232849121,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.652048647403717,0.2077575027942657,0.9606083631515504,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996526479721069,0.4772699475288391,0.4772699475288391,1.0,1.0,-3.01166033744812,1.070324182510376,1.9413362741470337,0.3893622159957886,0.894428014755249,0.894428014755249,0.0,201.18145751953125,205.0,42309.76171875,0.0,2588.003662109375,1.0,280.35821533203125,283.1360778808594,291.453369140625,296.2325744628906,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925203204154968,1.0,0.0,0.0,3.644731044769287,3.644755125045776,8.863888751875493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.201171875,0.0,1529.5460205078125,1895.4371337890625,0.0,1552.23193359375,0.9042856097221376,1.0,0.0,3.0,1.0,0.0
12226140,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9071698784828186,0.5786260962486267,0.5237040519714355,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.861849844455719,0.4977879226207733,0.4744957685470581,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7706340551376343,0.3511949181556701,0.2491101771593094,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7396255135536194,0.3085448741912842,0.2971538305282593,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.6485204100608826,0.206756055355072,0.9555485844612122,284.83892822265625,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403015136719,1.0,0.6000739932060242,0.4763417541980743,0.4763417541980743,1.0,1.0,-3.0017566680908203,1.0644428730010986,1.9373139142990112,0.3853888511657715,0.8943450450897217,0.8943450450897217,0.0,203.95318603515625,208.0,41314.91015625,0.0,2583.48486328125,1.0,280.64208984375,283.35418701171875,291.35693359375,295.99664306640625,293.1499938964844,293.1499938964844,280.95001220703125,36190.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673611581325531,1.0,0.0,0.0,3.636798858642578,3.636822700500488,8.825348345453676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.6162109375,0.0,1519.9478759765625,1895.4371337890625,0.0,1409.05078125,0.902468740940094,1.0,0.0,3.0,1.0,0.0
12226200,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9071698784828186,0.5786260962486267,0.5237040519714355,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.861849844455719,0.4977879226207733,0.4744957685470581,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7706340551376343,0.3511949181556701,0.2491101771593094,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7396255135536194,0.3085448741912842,0.2971538305282593,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.6485204100608826,0.206756055355072,0.9555485844612122,284.83892822265625,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403015136719,1.0,0.6000739932060242,0.4763417541980743,0.4763417541980743,1.0,1.0,-3.0017566680908203,1.0644428730010986,1.9373139142990112,0.3853888511657715,0.8943450450897217,0.8943450450897217,0.0,203.95318603515625,208.0,41314.91015625,0.0,2583.48486328125,1.0,280.64208984375,283.35418701171875,291.35693359375,295.99664306640625,293.1499938964844,293.1499938964844,280.95001220703125,36190.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673611581325531,1.0,0.0,0.0,3.636798858642578,3.636822700500488,8.825348345453676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.6162109375,0.0,1519.9478759765625,1895.4371337890625,0.0,1409.05078125,0.902468740940094,1.0,0.0,3.0,1.0,0.0
12226260,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.904827356338501,0.5772513747215271,0.5221943855285645,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8617823719978333,0.5001025795936584,0.4764545857906341,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699292302131653,0.3519875109195709,0.2495177984237671,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389752864837646,0.3091886639595032,0.2976098358631134,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473473906517029,0.2066482454538345,0.9544568061828612,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.600877046585083,0.4757028520107269,0.4757028520107269,1.0,1.0,-3.0020134449005127,1.0632249116897583,1.938788652420044,0.3839082717895508,0.8967081904411316,0.8967081904411316,0.0,205.2235717773437,208.0,40448.14453125,0.0,2590.49072265625,1.0,280.9299621582031,283.5807800292969,291.34295654296875,295.8869323730469,293.1499938964844,293.1499938964844,280.95001220703125,36011.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576215028762817,1.0,0.0,0.0,3.6363041400909424,3.636327981948853,8.822947279440996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.599609375,0.0,1518.067138671875,1895.4371337890625,0.0,1293.7174072265625,0.9022547006607056,1.0,0.0,3.0,1.0,0.0
12226320,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043415784835817,0.5768772959709167,0.521896481513977,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619653582572937,0.5009066462516785,0.4772170484066009,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7699182629585266,0.3523140847682953,0.2497461289167404,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389524579048157,0.3094615340232849,0.2978651821613312,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471741795539856,0.2066896855831146,0.95459246635437,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012361645698547,0.4755011200904846,0.4755011200904846,1.0,1.0,-3.0033154487609863,1.063328742980957,1.93998658657074,0.3836764991283417,0.8971745371818542,0.8971745371818542,0.0,205.5531463623047,211.0,40445.203125,0.0,2594.648193359375,1.0,280.941650390625,283.5961303710937,291.3697814941406,295.92803955078125,293.1499938964844,293.1499938964844,281.25,35976.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563283801078796,1.0,0.0,0.0,3.636972427368164,3.636996507644653,8.826191333355382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.98779296875,0.0,1518.544677734375,1895.4371337890625,0.0,1284.634765625,0.9023674726486206,1.0,0.0,3.0,1.0,0.0
12226380,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025492668151855,0.5759334564208984,0.5209481716156006,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629313111305237,0.5047314763069153,0.4807073771953583,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701337933540344,0.354121059179306,0.2509320676326751,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739096462726593,0.3109820187091827,0.2992177605628967,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467938423156738,0.2072267979383468,0.9566112160682678,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031665205955505,0.4746604561805725,0.4746604561805725,1.0,1.0,-3.01184344291687,1.064997315406799,1.9468462467193604,0.3832409083843231,0.9027463793754578,0.9027463793754578,0.0,207.0297698974609,214.0,39673.52734375,0.0,2618.4521484375,1.0,281.2416687011719,283.838623046875,291.4079895019531,295.91473388671875,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451945900917053,1.0,0.0,0.0,3.646674871444702,3.646698713302612,8.873344654602988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.693359375,0.0,1527.3819580078125,1895.4371337890625,0.0,1208.0194091796875,0.9043633341789246,1.0,0.0,3.0,1.0,0.0
12226440,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025492668151855,0.5759334564208984,0.5209481716156006,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629313111305237,0.5047314763069153,0.4807073771953583,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701337933540344,0.354121059179306,0.2509320676326751,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739096462726593,0.3109820187091827,0.2992177605628967,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467938423156738,0.2072267979383468,0.9566112160682678,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031665205955505,0.4746604561805725,0.4746604561805725,1.0,1.0,-3.01184344291687,1.064997315406799,1.9468462467193604,0.3832409083843231,0.9027463793754578,0.9027463793754578,0.0,207.0297698974609,214.0,39673.52734375,0.0,2618.4521484375,1.0,281.2416687011719,283.838623046875,291.4079895019531,295.91473388671875,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451945900917053,1.0,0.0,0.0,3.646674871444702,3.646698713302612,8.873344654602988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.693359375,0.0,1527.3819580078125,1895.4371337890625,0.0,1208.0194091796875,0.9043633341789246,1.0,0.0,3.0,1.0,0.0
12226500,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012855291366576,0.574692964553833,0.5203348994255066,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631229400634766,0.5062226057052612,0.4824265837669372,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699998021125793,0.3546953201293945,0.251530647277832,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389732003211975,0.311509907245636,0.2999260425567627,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464850306510925,0.2073757499456405,0.957992136478424,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043157577514648,0.4742401242256164,0.4742401242256164,1.0,1.0,-3.016410112380981,1.0659373998641968,1.950472712516785,0.3831673860549927,0.902657151222229,0.902657151222229,0.0,208.071029663086,214.0,40542.8671875,0.0,2632.528564453125,1.0,280.9986267089844,283.67047119140625,291.52264404296875,296.1794128417969,293.1499938964844,293.1499938964844,280.95001220703125,35761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578700542449951,1.0,0.0,0.0,3.651494264602661,3.6515181064605713,8.896814165382239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.76904296875,0.0,1533.0433349609375,1895.4371337890625,0.0,1295.4671630859375,0.9054129719734192,1.0,0.0,3.0,1.0,0.0
12226560,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987129330635071,0.5727083683013916,0.5188753008842468,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622384071350098,0.5071874856948853,0.4835922122001648,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688435316085815,0.3548201024532318,0.2517903447151184,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379840016365051,0.3116746544837951,0.3002864718437195,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453773379325867,0.2072413563728332,0.958241641521454,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.6053394675254822,0.4736409187316894,0.4736409187316894,1.0,1.0,-3.017108917236328,1.0649737119674685,1.95213520526886,0.3820634484291076,0.9029335975646972,0.9029335975646972,0.0,209.74771118164065,217.0,40659.24609375,0.0,2642.49658203125,1.0,280.9577331542969,283.6200561523437,291.53350830078125,296.1837463378906,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660138368606567,1.0,0.0,0.0,3.6543514728546143,3.654375553131104,8.910743076739891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.56982421875,0.0,1536.6329345703125,1895.4371337890625,0.0,1353.5626220703125,0.9061158299446106,1.0,0.0,3.0,1.0,0.0
12226620,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919892311096191,0.5677112936973572,0.5148777365684509,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590490818023682,0.5082058310508728,0.4849933981895447,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651563882827759,0.354294866323471,0.2517247498035431,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347947359085083,0.3113144934177398,0.3003305196762085,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419514417648315,0.2063679695129394,0.9560427665710448,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069236993789673,0.4724425077438354,0.4724425077438354,1.0,1.0,-3.011327743530273,1.0601316690444946,1.9511959552764893,0.3784721493721008,0.9001995325088501,0.9001995325088501,0.0,213.82801818847656,220.0,41526.8359375,0.0,2652.396728515625,1.0,280.658203125,283.3775634765625,291.5366516113281,296.26953125,293.1499938964844,293.1499938964844,280.3500061035156,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827648282051086,1.0,0.0,0.0,3.6543996334075928,3.654423713684082,8.910978408493975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.26123046875,0.0,1538.2025146484375,1895.4371337890625,0.0,1477.481689453125,0.9062564969062804,1.0,0.0,3.0,1.0,0.0
12226680,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919892311096191,0.5677112936973572,0.5148777365684509,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590490818023682,0.5082058310508728,0.4849933981895447,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651563882827759,0.354294866323471,0.2517247498035431,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347947359085083,0.3113144934177398,0.3003305196762085,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419514417648315,0.2063679695129394,0.9560427665710448,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069236993789673,0.4724425077438354,0.4724425077438354,1.0,1.0,-3.011327743530273,1.0601316690444946,1.9511959552764893,0.3784721493721008,0.9001995325088501,0.9001995325088501,0.0,213.82801818847656,220.0,41526.8359375,0.0,2652.396728515625,1.0,280.658203125,283.3775634765625,291.5366516113281,296.26953125,293.1499938964844,293.1499938964844,280.3500061035156,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827648282051086,1.0,0.0,0.0,3.6543996334075928,3.654423713684082,8.910978408493975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.26123046875,0.0,1538.2025146484375,1895.4371337890625,0.0,1477.481689453125,0.9062564969062804,1.0,0.0,3.0,1.0,0.0
12226740,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845489025115967,0.5620628595352173,0.510148286819458,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551273345947266,0.5084928870201111,0.4855986833572387,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607532739639282,0.3531754314899444,0.2511719763278961,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309110164642334,0.3103620409965515,0.2997435331344604,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377675533294678,0.2049315273761749,0.9510628581047058,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078483462333679,0.4712440967559814,0.4712440967559814,1.0,1.0,-2.999018430709839,1.0526907444000244,1.9463276863098145,0.3736781179904938,0.8947103023529053,0.8947103023529053,0.0,218.1219177246093,223.0,42288.59375,0.0,2650.8408203125,1.0,280.3582458496094,283.1345520019531,291.52056884765625,296.3027038574219,293.1499938964844,293.1499938964844,280.6499938964844,36276.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920472383499146,1.0,0.0,0.0,3.6448817253112793,3.644905805587769,8.86462089511042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.07421875,0.0,1529.548095703125,1895.4371337890625,0.0,1548.565185546875,0.9043018817901612,1.0,0.0,3.0,1.0,0.0
