time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226800,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845489025115967,0.5620628595352173,0.510148286819458,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551273345947266,0.5084928870201111,0.4855986833572387,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607532739639282,0.3531754314899444,0.2511719763278961,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309110164642334,0.3103620409965515,0.2997435331344604,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377675533294678,0.2049315273761749,0.9510628581047058,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078483462333679,0.4712440967559814,0.4712440967559814,1.0,1.0,-2.999018430709839,1.0526907444000244,1.9463276863098145,0.3736781179904938,0.8947103023529053,0.8947103023529053,0.0,218.1219177246093,223.0,42288.59375,0.0,2650.8408203125,1.0,280.3582458496094,283.1345520019531,291.52056884765625,296.3027038574219,293.1499938964844,293.1499938964844,280.6499938964844,36276.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920472383499146,1.0,0.0,0.0,3.6448817253112793,3.644905805587769,8.86462089511042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.07421875,0.0,1529.548095703125,1895.4371337890625,0.0,1548.565185546875,0.9043018817901612,1.0,0.0,3.0,1.0,0.0
12226860,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8792741298675537,0.5588148236274719,0.5066683292388916,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8528515100479126,0.5101637244224548,0.4868156015872955,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7579429149627686,0.3532878458499908,0.2510290443897247,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7282980680465698,0.3102688193321228,0.2994673550128937,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.6346846222877502,0.2040627002716064,0.94667786359787,284.83935546875,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8407897949219,1.0,0.6086193919181824,0.4703948497772217,0.4703948497772217,1.0,1.0,-2.990509271621704,1.0475032329559326,1.943006038665772,0.3700621426105499,0.8946443200111389,0.8946443200111389,0.0,221.2217559814453,226.0,41316.44140625,0.0,2650.4365234375,1.0,280.6421203613281,283.3537292480469,291.431396484375,296.06903076171875,293.1499938964844,293.1499938964844,280.95001220703125,36176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712333559989929,1.0,0.0,0.0,3.637446880340576,3.6374709606170654,8.828494060253433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.8955078125,0.0,1520.56494140625,1895.4371337890625,0.0,1391.55126953125,0.9026033282279968,1.0,0.0,3.0,1.0,0.0
12226920,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8792741298675537,0.5588148236274719,0.5066683292388916,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8528515100479126,0.5101637244224548,0.4868156015872955,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7579429149627686,0.3532878458499908,0.2510290443897247,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7282980680465698,0.3102688193321228,0.2994673550128937,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.6346846222877502,0.2040627002716064,0.94667786359787,284.83935546875,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8407897949219,1.0,0.6086193919181824,0.4703948497772217,0.4703948497772217,1.0,1.0,-2.990509271621704,1.0475032329559326,1.943006038665772,0.3700621426105499,0.8946443200111389,0.8946443200111389,0.0,221.2217559814453,226.0,41316.44140625,0.0,2650.4365234375,1.0,280.6421203613281,283.3537292480469,291.431396484375,296.06903076171875,293.1499938964844,293.1499938964844,280.95001220703125,36176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712333559989929,1.0,0.0,0.0,3.637446880340576,3.6374709606170654,8.828494060253433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.8955078125,0.0,1520.56494140625,1895.4371337890625,0.0,1391.55126953125,0.9026033282279968,1.0,0.0,3.0,1.0,0.0
12226980,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768625259399414,0.5574331879615784,0.5051917433738708,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529519438743591,0.5132645964622498,0.4895170032978058,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575130462646484,0.3547393083572387,0.2518931627273559,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277137637138367,0.3112458288669586,0.3002374768257141,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335691213607788,0.204111710190773,0.9462799429893494,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100389957427979,0.4695456326007843,0.4695456326007843,1.0,1.0,-2.993457794189453,1.0468907356262207,1.9465670585632324,0.3685232400894165,0.8975186347961426,0.8975186347961426,0.0,223.01785278320312,229.0,40469.45703125,0.0,2665.260009765625,1.0,280.941650390625,283.596923828125,291.45587158203125,296.0133361816406,293.1499938964844,293.1499938964844,281.25,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653537929058075,1.0,0.0,0.0,3.637972593307495,3.637996673583984,8.831046329760284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.63916015625,0.0,1519.5791015625,1895.4371337890625,0.0,1265.1646728515625,0.9025840759277344,1.0,0.0,3.0,1.0,0.0
12227040,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768625259399414,0.5574331879615784,0.5051917433738708,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529519438743591,0.5132645964622498,0.4895170032978058,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575130462646484,0.3547393083572387,0.2518931627273559,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277137637138367,0.3112458288669586,0.3002374768257141,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335691213607788,0.204111710190773,0.9462799429893494,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100389957427979,0.4695456326007843,0.4695456326007843,1.0,1.0,-2.993457794189453,1.0468907356262207,1.9465670585632324,0.3685232400894165,0.8975186347961426,0.8975186347961426,0.0,223.01785278320312,229.0,40469.45703125,0.0,2665.260009765625,1.0,280.941650390625,283.596923828125,291.45587158203125,296.0133361816406,293.1499938964844,293.1499938964844,281.25,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653537929058075,1.0,0.0,0.0,3.637972593307495,3.637996673583984,8.831046329760284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.63916015625,0.0,1519.5791015625,1895.4371337890625,0.0,1265.1646728515625,0.9025840759277344,1.0,0.0,3.0,1.0,0.0
12227100,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759757280349731,0.5570473074913025,0.5047343969345093,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532940149307251,0.5150911808013916,0.4911431074142456,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576220035552979,0.3557380735874176,0.2525288164615631,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277095317840576,0.3119688630104065,0.3008571267127991,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6333407759666443,0.2043641358613968,0.9471635222434998,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.2023010253906,285.2004699707031,1.0,0.6110081076622009,0.4691210091114044,0.4691210091114044,1.0,1.0,-2.9974308013916016,1.047571301460266,1.949859380722046,0.3682089149951935,0.9005805850028992,0.9005805850028992,0.0,223.85498046875,229.0,39718.921875,0.0,2677.16552734375,1.0,281.19842529296875,283.7857360839844,291.4490051269531,295.91119384765625,293.1499938964844,293.1499938964844,281.25,35827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444949507713318,1.0,0.0,0.0,3.6415798664093018,3.641603946685791,8.848568313624128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.07421875,0.0,1522.5361328125,1895.4371337890625,0.0,1203.3018798828125,0.9033322334289552,1.0,0.0,3.0,1.0,0.0
12227160,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8753986358642578,0.5568526387214661,0.5045690536499023,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.85389244556427,0.5170843601226807,0.4930018782615661,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7579997777938843,0.3569006025791168,0.2533237338066101,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7279406785964966,0.3128343522548675,0.3016550540924072,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.6333616375923157,0.2047558724880218,0.9487977027893066,285.2469482421875,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.2117004394531,285.248779296875,1.0,0.6121681332588196,0.4686474502086639,0.4686474502086639,1.0,1.0,-3.003342866897583,1.0489192008972168,1.9544236660003664,0.3681323826313019,0.9031630158424376,0.9031630158424376,0.0,224.6184234619141,232.0,39719.82421875,0.0,2692.45947265625,1.0,281.2417907714844,283.8407592773437,291.5022888183594,296.0106811523437,293.1499938964844,293.1499938964844,280.95001220703125,35711.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426199078559875,1.0,0.0,0.0,3.6479837894439697,3.648007869720459,8.879716801857285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.080078125,0.0,1528.7718505859375,1895.4371337890625,0.0,1190.7161865234375,0.9046501517295836,1.0,0.0,3.0,1.0,0.0
12227220,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721686005592346,0.5540491938591003,0.5028561353683472,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534006476402283,0.5194952487945557,0.4958568811416626,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572096586227417,0.3579567670822143,0.254430204629898,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270851731300354,0.3135878443717956,0.3027843832969665,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048813551664352,0.9509180784225464,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145069599151611,0.467700332403183,0.467700332403183,1.0,1.0,-3.009965181350708,1.0495049953460691,1.960460066795349,0.3672513961791992,0.9034408330917358,0.9034408330917358,0.0,227.40335083007807,235.0,40724.24609375,0.0,2719.551025390625,1.0,280.95782470703125,283.6231689453125,291.6329650878906,296.28680419921875,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663655698299408,1.0,0.0,0.0,3.6559946537017822,3.656018733978272,8.918758567233454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.5849609375,0.0,1538.395751953125,1895.4371337890625,0.0,1336.591064453125,0.9064772725105286,1.0,0.0,3.0,1.0,0.0
12227280,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721686005592346,0.5540491938591003,0.5028561353683472,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534006476402283,0.5194952487945557,0.4958568811416626,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572096586227417,0.3579567670822143,0.254430204629898,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270851731300354,0.3135878443717956,0.3027843832969665,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048813551664352,0.9509180784225464,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145069599151611,0.467700332403183,0.467700332403183,1.0,1.0,-3.009965181350708,1.0495049953460691,1.960460066795349,0.3672513961791992,0.9034408330917358,0.9034408330917358,0.0,227.40335083007807,235.0,40724.24609375,0.0,2719.551025390625,1.0,280.95782470703125,283.6231689453125,291.6329650878906,296.28680419921875,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663655698299408,1.0,0.0,0.0,3.6559946537017822,3.656018733978272,8.918758567233454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.5849609375,0.0,1538.395751953125,1895.4371337890625,0.0,1336.591064453125,0.9064772725105286,1.0,0.0,3.0,1.0,0.0
12227340,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664122223854065,0.5494920611381531,0.4992466568946838,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506812453269958,0.5204362273216248,0.4971900880336761,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543036341667175,0.3577963411808014,0.2546158134937286,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243368625640869,0.3132795989513397,0.3028780221939087,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294781565666199,0.2041255384683609,0.9492341876029968,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162468791007996,0.466753214597702,0.466753214597702,1.0,1.0,-3.005549192428589,1.0457146167755127,1.959834575653076,0.3643987476825714,0.900815486907959,0.900815486907959,0.0,231.5065155029297,238.0,41610.72265625,0.0,2732.033935546875,1.0,280.6581726074219,283.3814392089844,291.6405334472656,296.37823486328125,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804496049880981,1.0,0.0,0.0,3.656444787979126,3.6564688682556152,8.920954428504047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.62158203125,0.0,1540.401611328125,1895.4371337890625,0.0,1460.013671875,0.906706690788269,1.0,0.0,3.0,1.0,0.0
12227400,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664122223854065,0.5494920611381531,0.4992466568946838,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506812453269958,0.5204362273216248,0.4971900880336761,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543036341667175,0.3577963411808014,0.2546158134937286,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243368625640869,0.3132795989513397,0.3028780221939087,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294781565666199,0.2041255384683609,0.9492341876029968,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162468791007996,0.466753214597702,0.466753214597702,1.0,1.0,-3.005549192428589,1.0457146167755127,1.959834575653076,0.3643987476825714,0.900815486907959,0.900815486907959,0.0,231.5065155029297,238.0,41610.72265625,0.0,2732.033935546875,1.0,280.6581726074219,283.3814392089844,291.6405334472656,296.37823486328125,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804496049880981,1.0,0.0,0.0,3.656444787979126,3.6564688682556152,8.920954428504047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.62158203125,0.0,1540.401611328125,1895.4371337890625,0.0,1460.013671875,0.906706690788269,1.0,0.0,3.0,1.0,0.0
12227460,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610812425613403,0.5450948476791382,0.4956409037113189,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478491306304932,0.5206073522567749,0.4976747632026672,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513339519500732,0.3571697771549225,0.2543930113315582,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214672565460205,0.312531054019928,0.3024585247039795,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265071034431458,0.2030359953641891,0.9456523060798644,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171965599060059,0.4658795893192291,0.4658795893192291,1.0,1.0,-2.9967246055603027,1.040347933769226,1.9563766717910769,0.3609176576137543,0.8961519598960876,0.8961519598960876,0.0,235.1183319091797,238.0,42403.69921875,0.0,2733.40087890625,1.0,280.36474609375,283.1475830078125,291.6423034667969,296.4434814453125,293.1499938964844,293.1499938964844,280.3500061035156,36235.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690123438835144,1.0,0.0,0.0,3.649372816085816,3.6493968963623047,8.886480031833344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.0458984375,0.0,1534.2347412109375,1895.4371337890625,0.0,1533.6978759765625,0.9052702784538268,1.0,0.0,3.0,1.0,0.0
12227520,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600378632545471,0.5442792773246765,0.4949019253253937,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472751975059509,0.5206308364868164,0.4977094829082489,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.750735342502594,0.3570455908775329,0.2543173730373382,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208795547485352,0.3123736381530761,0.3023338615894317,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258965134620667,0.2028073966503143,0.9447746276855468,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173250675201416,0.4657131731510162,0.4657131731510162,1.0,1.0,-2.994582176208496,1.039143443107605,1.9554387331008911,0.360161691904068,0.8954541683197021,0.8954541683197021,0.0,235.80596923828125,226.0,42390.7890625,0.0,2732.76220703125,1.0,280.35821533203125,283.13922119140625,291.6290283203125,296.4170837402344,293.1499938964844,293.1499938964844,280.6499938964844,36262.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897193789482117,1.0,0.0,0.0,3.647425651550293,3.6474497318267822,8.87699911800155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.64306640625,0.0,1532.2725830078125,1895.4371337890625,0.0,1530.583984375,0.9048614501953124,1.0,0.0,3.0,1.0,0.0
12227580,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8605787754058838,0.5414186716079712,0.4915301203727722,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8501494526863098,0.5222529172897339,0.4986070394515991,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7527869343757629,0.3575490117073059,0.254250019788742,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7224972248077393,0.312347799539566,0.3018544912338257,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6265562176704407,0.2020628750324249,0.9397047162055968,284.8481140136719,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495178222656,1.0,0.6138995289802551,0.4646731615066528,0.4646731615066528,1.0,1.0,-2.9848458766937256,1.0330708026885986,1.951775074005127,0.3559579253196716,0.895507276058197,0.895507276058197,0.0,232.3321075439453,214.0,41411.953125,0.0,2696.27294921875,1.0,280.6421203613281,283.3578186035156,291.5447998046875,296.1886291503906,293.1499938964844,293.1499938964844,280.95001220703125,36162.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689630746841431,1.0,0.0,0.0,3.640522956848145,3.640546798706055,8.843431373861677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.3291015625,0.0,1523.8648681640625,1895.4371337890625,0.0,1374.956787109375,0.903281033039093,1.0,0.0,3.0,1.0,0.0
12227640,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8605787754058838,0.5414186716079712,0.4915301203727722,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8501494526863098,0.5222529172897339,0.4986070394515991,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7527869343757629,0.3575490117073059,0.254250019788742,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7224972248077393,0.312347799539566,0.3018544912338257,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6265562176704407,0.2020628750324249,0.9397047162055968,284.8481140136719,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495178222656,1.0,0.6138995289802551,0.4646731615066528,0.4646731615066528,1.0,1.0,-2.9848458766937256,1.0330708026885986,1.951775074005127,0.3559579253196716,0.895507276058197,0.895507276058197,0.0,232.3321075439453,214.0,41411.953125,0.0,2696.27294921875,1.0,280.6421203613281,283.3578186035156,291.5447998046875,296.1886291503906,293.1499938964844,293.1499938964844,280.95001220703125,36162.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689630746841431,1.0,0.0,0.0,3.640522956848145,3.640546798706055,8.843431373861677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.3291015625,0.0,1523.8648681640625,1895.4371337890625,0.0,1374.956787109375,0.903281033039093,1.0,0.0,3.0,1.0,0.0
12227700,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631682991981506,0.5407657027244568,0.4905606508255005,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537352681159973,0.5236647129058838,0.4995798468589782,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7557897567749023,0.3583505749702453,0.2545614838600158,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.725065290927887,0.3127778172492981,0.3019609451293945,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284523010253906,0.2020598202943802,0.9383897185325624,284.99517822265625,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.193359375,285.0040588378906,1.0,0.6115530133247375,0.4641531407833099,0.4641531407833099,1.0,1.0,-2.983766555786133,1.031529426574707,1.9522371292114256,0.3545125722885132,0.8972300887107849,0.8972300887107849,0.0,228.4677581787109,214.0,40599.921875,0.0,2674.541748046875,1.0,280.8985290527344,283.5450744628906,291.5214538574219,296.0501708984375,293.1499938964844,293.1499938964844,280.95001220703125,36051.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562598943710327,1.0,0.0,0.0,3.639750242233277,3.6397740840911865,8.839678002914297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.06787109375,0.0,1522.179931640625,1895.4371337890625,0.0,1284.1549072265625,0.9030730128288268,1.0,0.0,3.0,1.0,0.0
12227760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8669811487197876,0.5404418706893921,0.4900197684764862,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8584851622581482,0.5253666043281555,0.5008991956710815,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7598738670349121,0.3594266474246979,0.2551032304763794,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.72855144739151,0.3134450614452362,0.3023174107074737,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6312089562416077,0.2022761106491089,0.9380573630332948,285.0489196777344,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0506286621094,1.0,0.6090244054794312,0.463811457157135,0.463811457157135,1.0,1.0,-2.9853785037994385,1.031409502029419,1.9539690017700195,0.3538991808891296,0.8984746336936951,0.8984746336936951,0.0,223.6992034912109,202.0,40547.69140625,0.0,2653.355224609375,1.0,280.941650390625,283.5995483398437,291.5733642578125,296.13641357421875,293.1499938964844,293.1499938964844,281.25,35954.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512457728385925,1.0,0.0,0.0,3.6415083408355713,3.6415321826934814,8.848219863466511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.88232421875,0.0,1523.401611328125,1895.4371337890625,0.0,1249.30419921875,0.9033659100532532,1.0,0.0,3.0,1.0,0.0
12227820,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767560124397278,0.5402964949607849,0.4893162846565246,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702000379562378,0.5292419195175171,0.5039396286010742,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700901627540588,0.3620440661907196,0.2564859092235565,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372161149978638,0.3152004480361938,0.3033946752548218,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951902389526,0.2031289190053939,0.9391491413116456,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036683917045593,0.4631281197071075,0.4631281197071075,1.0,1.0,-2.992451429367065,1.032726526260376,1.9597247838974,0.353414922952652,0.9041946530342102,0.9041946530342102,0.0,212.8389587402344,190.0,39779.3984375,0.0,2611.45751953125,1.0,281.2417297363281,283.8418884277344,291.6236572265625,296.1365661621094,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401836276054382,1.0,0.0,0.0,3.6518750190734863,3.651899099349976,8.898670103008044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.11474609375,0.0,1533.02880859375,1895.4371337890625,0.0,1174.4893798828125,0.9055142998695374,1.0,0.0,3.0,1.0,0.0
12227880,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767560124397278,0.5402964949607849,0.4893162846565246,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702000379562378,0.5292419195175171,0.5039396286010742,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700901627540588,0.3620440661907196,0.2564859092235565,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372161149978638,0.3152004480361938,0.3033946752548218,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951902389526,0.2031289190053939,0.9391491413116456,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036683917045593,0.4631281197071075,0.4631281197071075,1.0,1.0,-2.992451429367065,1.032726526260376,1.9597247838974,0.353414922952652,0.9041946530342102,0.9041946530342102,0.0,212.8389587402344,190.0,39779.3984375,0.0,2611.45751953125,1.0,281.2417297363281,283.8418884277344,291.6236572265625,296.1365661621094,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401836276054382,1.0,0.0,0.0,3.6518750190734863,3.651899099349976,8.898670103008044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.11474609375,0.0,1533.02880859375,1895.4371337890625,0.0,1174.4893798828125,0.9055142998695374,1.0,0.0,3.0,1.0,0.0
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866986036300659,0.538013219833374,0.4875392019748688,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824948668479919,0.5317007899284363,0.5063118934631348,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808026075363159,0.363574355840683,0.2575250267982483,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463477849960327,0.3161498010158539,0.3041705787181854,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544632911682,0.2035113275051117,0.9398381114006042,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978608727455139,0.4624447524547577,0.4624447524547577,1.0,1.0,-2.996189594268799,1.0327025651931765,1.9634870290756223,0.3525609672069549,0.9045220017433168,0.9045220017433168,0.0,202.03526306152344,178.0,40759.82421875,0.0,2563.33935546875,1.0,280.957763671875,283.6224670410156,291.7574768066406,296.4146423339844,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608859896659851,1.0,0.0,0.0,3.66018271446228,3.6602067947387695,8.939202871260932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.330078125,0.0,1543.0140380859375,1895.4371337890625,0.0,1316.81201171875,0.9074090123176576,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866986036300659,0.538013219833374,0.4875392019748688,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824948668479919,0.5317007899284363,0.5063118934631348,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808026075363159,0.363574355840683,0.2575250267982483,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463477849960327,0.3161498010158539,0.3041705787181854,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544632911682,0.2035113275051117,0.9398381114006042,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978608727455139,0.4624447524547577,0.4624447524547577,1.0,1.0,-2.996189594268799,1.0327025651931765,1.9634870290756223,0.3525609672069549,0.9045220017433168,0.9045220017433168,0.0,202.03526306152344,178.0,40759.82421875,0.0,2563.33935546875,1.0,280.957763671875,283.6224670410156,291.7574768066406,296.4146423339844,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608859896659851,1.0,0.0,0.0,3.66018271446228,3.6602067947387695,8.939202871260932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.330078125,0.0,1543.0140380859375,1895.4371337890625,0.0,1316.81201171875,0.9074090123176576,1.0,0.0,3.0,1.0,0.0
12228060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952030539512634,0.534022867679596,0.4838981032371521,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937302827835083,0.5326873064041138,0.5071312189102173,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.790428638458252,0.3639210760593414,0.2576465308666229,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546436786651611,0.3160614371299743,0.303909957408905,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530624032020569,0.2030583024024963,0.9368255138397216,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910741686820984,0.4614346921443939,0.4614346921443939,1.0,1.0,-2.9890177249908447,1.0276955366134644,1.9613221883773804,0.3491078019142151,0.9019179344177246,0.9019179344177246,0.0,191.951904296875,166.0,41619.86328125,0.0,2498.46337890625,1.0,280.6581420898437,283.3787841796875,291.76861572265625,296.50799560546875,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772524118423462,1.0,0.0,0.0,3.660875797271729,3.6608998775482178,8.94258903372247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.77490234375,0.0,1545.3060302734375,1895.4371337890625,0.0,1436.06689453125,0.9076935052871704,1.0,0.0,3.0,1.0,0.0
12228120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952030539512634,0.534022867679596,0.4838981032371521,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937302827835083,0.5326873064041138,0.5071312189102173,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.790428638458252,0.3639210760593414,0.2576465308666229,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546436786651611,0.3160614371299743,0.303909957408905,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530624032020569,0.2030583024024963,0.9368255138397216,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910741686820984,0.4614346921443939,0.4614346921443939,1.0,1.0,-2.9890177249908447,1.0276955366134644,1.9613221883773804,0.3491078019142151,0.9019179344177246,0.9019179344177246,0.0,191.951904296875,166.0,41619.86328125,0.0,2498.46337890625,1.0,280.6581420898437,283.3787841796875,291.76861572265625,296.50799560546875,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772524118423462,1.0,0.0,0.0,3.660875797271729,3.6608998775482178,8.94258903372247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.77490234375,0.0,1545.3060302734375,1895.4371337890625,0.0,1436.06689453125,0.9076935052871704,1.0,0.0,3.0,1.0,0.0
12228180,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039698243141174,0.529400646686554,0.4795337319374084,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053287506103516,0.5329381227493286,0.5071331262588501,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002640008926392,0.3637082278728485,0.2572975754737854,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632231116294861,0.3153984248638153,0.303021639585495,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600314974784851,0.2020778954029083,0.9311484098434448,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833806991577148,0.4604246616363525,0.4604246616363525,1.0,1.0,-2.9754669666290283,1.020166039466858,1.9553009271621704,0.3445077240467071,0.8965515494346619,0.8965515494346619,0.0,181.7719268798828,154.0,42373.66796875,0.0,2421.730224609375,1.0,280.3581848144531,283.1346130371094,291.7610778808594,296.54913330078125,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861221194267273,1.0,0.0,0.0,3.65204668045044,3.6520707607269287,8.899506269699486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1943359375,0.0,1537.37939453125,1895.4371337890625,0.0,1502.999755859375,0.9058910012245178,1.0,0.0,3.0,1.0,0.0
12228240,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039698243141174,0.529400646686554,0.4795337319374084,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053287506103516,0.5329381227493286,0.5071331262588501,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002640008926392,0.3637082278728485,0.2572975754737854,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632231116294861,0.3153984248638153,0.303021639585495,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600314974784851,0.2020778954029083,0.9311484098434448,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833806991577148,0.4604246616363525,0.4604246616363525,1.0,1.0,-2.9754669666290283,1.020166039466858,1.9553009271621704,0.3445077240467071,0.8965515494346619,0.8965515494346619,0.0,181.7719268798828,154.0,42373.66796875,0.0,2421.730224609375,1.0,280.3581848144531,283.1346130371094,291.7610778808594,296.54913330078125,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861221194267273,1.0,0.0,0.0,3.65204668045044,3.6520707607269287,8.899506269699486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1943359375,0.0,1537.37939453125,1895.4371337890625,0.0,1502.999755859375,0.9058910012245178,1.0,0.0,3.0,1.0,0.0
12228300,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095197916030884,0.5278658270835876,0.4775287210941314,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124098420143129,0.5335184335708618,0.507167398929596,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059461712837219,0.3639949262142181,0.2571548819541931,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7682510018348694,0.3153230249881744,0.3025601208209991,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6641110181808472,0.2017290890216827,0.9280431270599364,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793145298957825,0.4599196314811706,0.4599196314811706,1.0,1.0,-2.968632459640503,1.0163885354995728,1.9522439241409304,0.3421067893505096,0.8967673182487488,0.8967673182487488,0.0,176.33505249023438,154.0,41513.01953125,0.0,2381.75537109375,1.0,280.6013488769531,283.3032531738281,291.6712646484375,296.3060913085937,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733568906784058,1.0,0.0,0.0,3.647627115249634,3.647651195526123,8.877980235411087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.505859375,0.0,1532.145263671875,1895.4371337890625,0.0,1407.1710205078125,0.9049333930015564,1.0,0.0,3.0,1.0,0.0
12228360,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175311326980592,0.5270715355873108,0.4763505458831787,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218749403953552,0.5346543788909912,0.5077915191650391,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130685091018677,0.3647670149803161,0.2573813199996948,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748558521270752,0.315628170967102,0.3024645447731018,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696022748947144,0.2016707360744476,0.926105260848999,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753540992736816,0.459635853767395,0.459635853767395,1.0,1.0,-2.965787172317505,1.0146315097808838,1.9511557817459104,0.3408321738243103,0.8966245055198669,0.8966245055198669,0.0,170.24636840820312,142.0,41403.81640625,0.0,2345.819580078125,1.0,280.6421203613281,283.3536682128906,291.6815795898437,296.3250732421875,293.1499938964844,293.1499938964844,280.95001220703125,36159.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665148138999939,1.0,0.0,0.0,3.6452693939208975,3.645293474197388,8.866506959748222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8662109375,0.0,1529.1014404296875,1895.4371337890625,0.0,1347.3182373046875,0.9043397307395936,1.0,0.0,3.0,1.0,0.0
12228420,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.938586175441742,0.5265681743621826,0.4751081168651581,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.945455014705658,0.5378640294075012,0.5100021362304688,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8299162983894348,0.3671643733978271,0.2584747672080993,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7916588187217712,0.3169589042663574,0.3029807209968567,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6839482188224792,0.2021757811307907,0.9249992370605468,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.0543212890625,1.0,0.5678538680076599,0.4590683281421661,0.4590683281421661,1.0,1.0,-2.9675467014312744,1.0140931606292725,1.953453540802002,0.339676171541214,0.8996543288230896,0.8996543288230896,0.0,157.29318237304688,130.0,40563.0859375,0.0,2283.433349609375,1.0,280.94171142578125,283.5970153808594,291.71514892578125,296.2791748046875,293.1499938964844,293.1499938964844,281.25,35950.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475324034690857,1.0,0.0,0.0,3.646401643753052,3.646425724029541,8.872016223904211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.67724609375,0.0,1528.796630859375,1895.4371337890625,0.0,1223.867919921875,0.904457688331604,1.0,0.0,3.0,1.0,0.0
12228480,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.938586175441742,0.5265681743621826,0.4751081168651581,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.945455014705658,0.5378640294075012,0.5100021362304688,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8299162983894348,0.3671643733978271,0.2584747672080993,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7916588187217712,0.3169589042663574,0.3029807209968567,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6839482188224792,0.2021757811307907,0.9249992370605468,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.0543212890625,1.0,0.5678538680076599,0.4590683281421661,0.4590683281421661,1.0,1.0,-2.9675467014312744,1.0140931606292725,1.953453540802002,0.339676171541214,0.8996543288230896,0.8996543288230896,0.0,157.29318237304688,130.0,40563.0859375,0.0,2283.433349609375,1.0,280.94171142578125,283.5970153808594,291.71514892578125,296.2791748046875,293.1499938964844,293.1499938964844,281.25,35950.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475324034690857,1.0,0.0,0.0,3.646401643753052,3.646425724029541,8.872016223904211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.67724609375,0.0,1528.796630859375,1895.4371337890625,0.0,1223.867919921875,0.904457688331604,1.0,0.0,3.0,1.0,0.0
12228540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.963624119758606,0.5268591642379761,0.474708080291748,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971922755241394,0.5418195128440857,0.513023316860199,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509728908538818,0.3702694177627563,0.260128766298294,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812567412853241,0.3189222812652588,0.3041620552539825,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024155259132385,0.2032785415649414,0.926792562007904,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609959959983826,0.4585008025169372,0.4585008025169372,1.0,1.0,-2.976255416870117,1.0162652730941772,1.95999014377594,0.3397468030452728,0.9054709076881408,0.9054709076881408,0.0,144.03260803222656,133.0,39822.0546875,0.0,2231.634033203125,1.0,281.24176025390625,283.84100341796875,291.7695617675781,296.285400390625,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367416381835938,1.0,0.0,0.0,3.656961441040039,3.656985521316528,8.923475434130523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.56005859375,0.0,1538.65625,1895.4371337890625,0.0,1151.8101806640625,0.9066493511199952,1.0,0.0,3.0,1.0,0.0
12228600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.963624119758606,0.5268591642379761,0.474708080291748,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971922755241394,0.5418195128440857,0.513023316860199,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509728908538818,0.3702694177627563,0.260128766298294,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812567412853241,0.3189222812652588,0.3041620552539825,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024155259132385,0.2032785415649414,0.926792562007904,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609959959983826,0.4585008025169372,0.4585008025169372,1.0,1.0,-2.976255416870117,1.0162652730941772,1.95999014377594,0.3397468030452728,0.9054709076881408,0.9054709076881408,0.0,144.03260803222656,133.0,39822.0546875,0.0,2231.634033203125,1.0,281.24176025390625,283.84100341796875,291.7695617675781,296.285400390625,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367416381835938,1.0,0.0,0.0,3.656961441040039,3.656985521316528,8.923475434130523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.56005859375,0.0,1538.65625,1895.4371337890625,0.0,1151.8101806640625,0.9066493511199952,1.0,0.0,3.0,1.0,0.0
