time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742559790611268,0.5252310633659363,0.47368985414505,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.983902871608734,0.5441502928733826,0.5154783129692078,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624765872955322,0.3721247911453247,0.2615410983562469,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227092027664185,0.3199880421161651,0.3052459061145782,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118683457374573,0.2038576006889343,0.9292947053909302,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.5589069128036499,0.4576984047889709,0.4576984047889709,1.0,1.0,-2.983999729156494,1.0175354480743408,1.966464281082153,0.3393203914165497,0.905828893184662,0.905828893184662,0.0,138.3854217529297,133.0,40835.94921875,0.0,2216.57275390625,1.0,280.9603881835937,283.62725830078125,291.9078674316406,296.57086181640625,293.1499938964844,293.1499938964844,280.95001220703125,35785.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568191647529602,1.0,0.0,0.0,3.665037631988525,3.665061712265015,8.962933293332753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.68994140625,0.0,1548.3482666015625,1895.4371337890625,0.0,1288.0772705078125,0.9084849953651428,1.0,0.0,3.0,1.0,0.0
12228720,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745734333992004,0.5250248908996582,0.473506361246109,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843794107437134,0.5442954301834106,0.5156182646751404,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629728555679321,0.3722399175167084,0.2616221010684967,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231178522109985,0.3200396597385406,0.3052967190742492,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122312784194946,0.2038747817277908,0.9293798208236694,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588090419769287,0.4576286375522613,0.4576286375522613,1.0,1.0,-2.984208583831787,1.0174622535705566,1.9667463302612305,0.3391993343830108,0.9059406518936156,0.9059406518936156,0.0,138.1639862060547,136.0,40847.890625,0.0,2215.81396484375,1.0,280.9577331542969,283.6240234375,291.9062805175781,296.56884765625,293.1499938964844,293.1499938964844,280.6499938964844,35788.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576570272445679,1.0,0.0,0.0,3.665605306625366,3.665629386901856,8.965710094344104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.62255859375,0.0,1549.0115966796875,1895.4371337890625,0.0,1293.96728515625,0.9086170792579652,1.0,0.0,3.0,1.0,0.0
12228780,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738484025001526,0.5214408040046692,0.4705815315246582,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860544800758362,0.545219361782074,0.5167578458786011,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647982478141785,0.3729700148105621,0.2622868120670318,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242770433425903,0.3200514912605285,0.3055087924003601,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130013108253479,0.2035712450742721,0.9288330078125,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.2292785644531,284.89080810546875,1.0,0.5582336187362671,0.4567564725875854,0.4567564725875854,1.0,1.0,-2.9824674129486084,1.0148426294326782,1.9676247835159304,0.3369758725166321,0.9035475850105286,0.9035475850105286,0.0,137.48391723632812,139.0,41767.73046875,0.0,2209.2958984375,1.0,280.6580810546875,283.3836364746094,291.9205627441406,296.6686706542969,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742478609085083,1.0,0.0,0.0,3.666891574859619,3.666915893554688,8.972003797680372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.59375,0.0,1551.921630859375,1895.4371337890625,0.0,1413.7528076171875,0.909029483795166,1.0,0.0,3.0,1.0,0.0
12228840,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738484025001526,0.5214408040046692,0.4705815315246582,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860544800758362,0.545219361782074,0.5167578458786011,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647982478141785,0.3729700148105621,0.2622868120670318,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242770433425903,0.3200514912605285,0.3055087924003601,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130013108253479,0.2035712450742721,0.9288330078125,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.2292785644531,284.89080810546875,1.0,0.5582336187362671,0.4567564725875854,0.4567564725875854,1.0,1.0,-2.9824674129486084,1.0148426294326782,1.9676247835159304,0.3369758725166321,0.9035475850105286,0.9035475850105286,0.0,137.48391723632812,139.0,41767.73046875,0.0,2209.2958984375,1.0,280.6580810546875,283.3836364746094,291.9205627441406,296.6686706542969,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742478609085083,1.0,0.0,0.0,3.666891574859619,3.666915893554688,8.972003797680372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.59375,0.0,1551.921630859375,1895.4371337890625,0.0,1413.7528076171875,0.909029483795166,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713722467422484,0.5193828344345093,0.4688993096351623,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849916696548462,0.5453743934631348,0.5170562267303467,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.863727867603302,0.3730985224246979,0.2624678611755371,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.823055624961853,0.3198120892047882,0.3054031729698181,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116411924362183,0.2031906843185424,0.927638828754425,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582150220870972,0.4563203752040863,0.4563203752040863,1.0,1.0,-2.979461669921875,1.0127005577087402,1.9667611122131348,0.3354856967926025,0.9007440209388732,0.9007440209388732,0.0,138.07269287109375,139.0,42554.0625,0.0,2207.013671875,1.0,280.4008483886719,283.195556640625,291.9468078613281,296.7943725585937,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823645830154419,1.0,0.0,0.0,3.664339780807495,3.664364099502564,8.959520982898539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.10107421875,0.0,1550.0660400390625,1895.4371337890625,0.0,1474.4541015625,0.9085116386413574,1.0,0.0,3.0,1.0,0.0
12228960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.9676374793052672,0.5171683430671692,0.4669747352600097,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9828617572784424,0.5453457832336426,0.5171144008636475,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8615822792053223,0.3730881512165069,0.2625148892402649,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8208515644073486,0.3194262087345123,0.3051280081272125,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7092849612236023,0.2026717215776443,0.9257665872573853,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.69061279296875,1.0,0.5582420825958252,0.4559143781661987,0.4559143781661987,1.0,1.0,-2.9746956825256348,1.0099353790283203,1.9647603034973145,0.333762377500534,0.898455798625946,0.898455798625946,0.0,139.13153076171875,142.0,42587.3046875,0.0,2204.03515625,1.0,280.3580322265625,283.14288330078125,291.9165344238281,296.7171936035156,293.1499938964844,293.1499938964844,280.6499938964844,36232.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834756731987,1.0,0.0,0.0,3.6589765548706055,3.659000635147095,8.933312756198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.03857421875,0.0,1544.92578125,1895.4371337890625,0.0,1482.8663330078125,0.9074246883392334,1.0,0.0,3.0,1.0,0.0
12229020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623734951019288,0.5150873064994812,0.4645190238952636,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803093671798706,0.5469254851341248,0.5181530117988586,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592219948768616,0.3744492828845978,0.2631895542144775,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180133700370789,0.3196512758731842,0.305084615945816,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059188485145569,0.2022783607244491,0.9232800602912904,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587822794914246,0.4551023840904236,0.4551023840904236,1.0,1.0,-2.9707484245300293,1.0066078901290894,1.9641406536102293,0.3310653567314148,0.8988751173019409,0.8988751173019409,0.0,140.76219177246094,145.0,41681.67578125,0.0,2205.40869140625,1.0,280.6422424316406,283.3657531738281,291.8409729003906,296.5009765625,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631183624267578,1.0,0.0,0.0,3.6533591747283936,3.653383255004883,8.905904564926459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.47412109375,0.0,1537.8653564453125,1895.4371337890625,0.0,1332.7408447265625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12229080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623734951019288,0.5150873064994812,0.4645190238952636,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803093671798706,0.5469254851341248,0.5181530117988586,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592219948768616,0.3744492828845978,0.2631895542144775,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180133700370789,0.3196512758731842,0.305084615945816,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059188485145569,0.2022783607244491,0.9232800602912904,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587822794914246,0.4551023840904236,0.4551023840904236,1.0,1.0,-2.9707484245300293,1.0066078901290894,1.9641406536102293,0.3310653567314148,0.8988751173019409,0.8988751173019409,0.0,140.76219177246094,145.0,41681.67578125,0.0,2205.40869140625,1.0,280.6422424316406,283.3657531738281,291.8409729003906,296.5009765625,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631183624267578,1.0,0.0,0.0,3.6533591747283936,3.653383255004883,8.905904564926459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.47412109375,0.0,1537.8653564453125,1895.4371337890625,0.0,1332.7408447265625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12229140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9606645703315736,0.5147694945335388,0.4639644920825958,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.980626344680786,0.5499916672706604,0.5207698941230774,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8599081039428711,0.3771120607852936,0.264871746301651,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8178645372390747,0.3209477961063385,0.3061143159866333,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7052946090698242,0.2027418911457061,0.9246041178703308,285.0801086425781,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821228027344,1.0,0.5603750944137573,0.4542904198169708,0.4542904198169708,1.0,1.0,-2.978069543838501,1.0076550245285034,1.9704145193099976,0.3303005695343017,0.9023022651672364,0.9023022651672364,0.0,141.69883728027344,148.0,40901.9921875,0.0,2223.030517578125,1.0,280.9418029785156,283.6122131347656,291.8777160644531,296.46240234375,293.1499938964844,293.1499938964844,280.6499938964844,35914.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462828516960144,1.0,0.0,0.0,3.655817031860352,3.655841112136841,8.917891705095826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.13232421875,0.0,1539.00830078125,1895.4371337890625,0.0,1215.380859375,0.9065399765968324,1.0,0.0,3.0,1.0,0.0
12229200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9606645703315736,0.5147694945335388,0.4639644920825958,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.980626344680786,0.5499916672706604,0.5207698941230774,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8599081039428711,0.3771120607852936,0.264871746301651,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8178645372390747,0.3209477961063385,0.3061143159866333,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7052946090698242,0.2027418911457061,0.9246041178703308,285.0801086425781,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821228027344,1.0,0.5603750944137573,0.4542904198169708,0.4542904198169708,1.0,1.0,-2.978069543838501,1.0076550245285034,1.9704145193099976,0.3303005695343017,0.9023022651672364,0.9023022651672364,0.0,141.69883728027344,148.0,40901.9921875,0.0,2223.030517578125,1.0,280.9418029785156,283.6122131347656,291.8777160644531,296.46240234375,293.1499938964844,293.1499938964844,280.6499938964844,35914.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462828516960144,1.0,0.0,0.0,3.655817031860352,3.655841112136841,8.917891705095826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.13232421875,0.0,1539.00830078125,1895.4371337890625,0.0,1215.380859375,0.9065399765968324,1.0,0.0,3.0,1.0,0.0
12229260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9683011770248412,0.5166950821876526,0.4654152989387512,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9890362024307252,0.5561007261276245,0.5259785652160645,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8697652220726013,0.3831626176834106,0.2686107754707336,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8264396786689758,0.3260580599308014,0.3101613819599151,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7146773934364319,0.2075705230236053,0.9417425990104676,284.9410400390625,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.941650390625,1.0,0.5643759369850159,0.4535695612430572,0.4535695612430572,1.0,1.0,-3.0160086154937744,1.0207788944244385,1.995229721069336,0.3346167504787445,0.9009575247764589,0.9009575247764589,0.0,139.82977294921875,151.0,42288.6171875,0.0,2280.965087890625,1.0,280.65777587890625,283.4230041503906,292.0306701660156,296.7682189941406,293.1499938964844,293.1499938964844,280.3500061035156,36005.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646067500114441,1.0,0.0,0.0,3.656146764755249,3.6561708450317374,8.919500373849587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.0546875,0.0,1540.05908203125,1895.4371337890625,0.0,1343.4215087890625,0.906654179096222,1.0,0.0,3.0,1.0,0.0
12229320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9683011770248412,0.5166950821876526,0.4654152989387512,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9890362024307252,0.5561007261276245,0.5259785652160645,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8697652220726013,0.3831626176834106,0.2686107754707336,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8264396786689758,0.3260580599308014,0.3101613819599151,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7146773934364319,0.2075705230236053,0.9417425990104676,284.9410400390625,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.941650390625,1.0,0.5643759369850159,0.4535695612430572,0.4535695612430572,1.0,1.0,-3.0160086154937744,1.0207788944244385,1.995229721069336,0.3346167504787445,0.9009575247764589,0.9009575247764589,0.0,139.82977294921875,151.0,42288.6171875,0.0,2280.965087890625,1.0,280.65777587890625,283.4230041503906,292.0306701660156,296.7682189941406,293.1499938964844,293.1499938964844,280.3500061035156,36005.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646067500114441,1.0,0.0,0.0,3.656146764755249,3.6561708450317374,8.919500373849587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.0546875,0.0,1540.05908203125,1895.4371337890625,0.0,1343.4215087890625,0.906654179096222,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9657843708992004,0.5151771306991577,0.4646656215190887,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.989086389541626,0.5590240359306335,0.5293552279472351,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8707831501960754,0.3863043487071991,0.2712273597717285,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8271787166595459,0.3284478783607483,0.3129933178424835,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7165459394454956,0.2100059986114502,0.955256998538971,284.779052734375,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7787475585937,1.0,0.5689888596534729,0.452848732471466,0.452848732471466,1.0,1.0,-3.0419838428497314,1.029171586036682,2.012812376022339,0.3374621272087097,0.8972999453544617,0.8972999453544617,0.0,141.88082885742188,154.0,43543.83984375,0.0,2338.609619140625,1.0,280.35821533203125,283.2110900878906,292.0658569335937,296.913330078125,293.1499938964844,293.1499938964844,280.6499938964844,36176.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829595565795898,1.0,0.0,0.0,3.6501829624176025,3.650207042694092,8.890426101970661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.5712890625,0.0,1534.690673828125,1895.4371337890625,0.0,1478.9560546875,0.9054288268089294,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9657843708992004,0.5151771306991577,0.4646656215190887,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.989086389541626,0.5590240359306335,0.5293552279472351,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8707831501960754,0.3863043487071991,0.2712273597717285,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8271787166595459,0.3284478783607483,0.3129933178424835,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7165459394454956,0.2100059986114502,0.955256998538971,284.779052734375,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7787475585937,1.0,0.5689888596534729,0.452848732471466,0.452848732471466,1.0,1.0,-3.0419838428497314,1.029171586036682,2.012812376022339,0.3374621272087097,0.8972999453544617,0.8972999453544617,0.0,141.88082885742188,154.0,43543.83984375,0.0,2338.609619140625,1.0,280.35821533203125,283.2110900878906,292.0658569335937,296.913330078125,293.1499938964844,293.1499938964844,280.6499938964844,36176.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829595565795898,1.0,0.0,0.0,3.6501829624176025,3.650207042694092,8.890426101970661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.5712890625,0.0,1534.690673828125,1895.4371337890625,0.0,1478.9560546875,0.9054288268089294,1.0,0.0,3.0,1.0,0.0
12229500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624242782592772,0.5147237181663513,0.4639892578125,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873465299606324,0.5604971051216125,0.5305934548377991,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.869278609752655,0.3878325223922729,0.2722191214561462,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8256762027740479,0.3294398486614227,0.3139175474643707,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155413627624512,0.2108896821737289,0.9595342874526978,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295959472656,1.0,0.5711078643798828,0.4524883329868316,0.4524883329868316,1.0,1.0,-3.050103187561035,1.031484603881836,2.018618583679199,0.3379377424716949,0.8984586596488953,0.8984586596488953,0.0,143.655029296875,154.0,42856.1953125,0.0,2362.713623046875,1.0,280.6013488769531,283.3896789550781,291.9770812988281,296.68896484375,293.1499938964844,293.1499938964844,280.6499938964844,36100.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741326451301575,1.0,0.0,0.0,3.648163318634033,3.6481873989105225,8.880590485205175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0302734375,0.0,1531.874267578125,1895.4371337890625,0.0,1412.9005126953125,0.9049814343452454,1.0,0.0,3.0,1.0,0.0
12229560,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9603466987609864,0.5148331522941589,0.4639508128166199,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865179657936096,0.5623676776885986,0.532254159450531,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688011765480042,0.3896795511245727,0.2734532058238983,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249910473823547,0.3306301534175873,0.3150154650211334,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151741981506348,0.2118517011404037,0.963944137096405,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732862949371338,0.4517523348331451,0.4517523348331451,1.0,1.0,-3.060154676437378,1.0337281227111816,2.0264265537261963,0.3378879725933075,0.8992938995361328,0.8992938995361328,0.0,145.08587646484375,157.0,42897.2890625,0.0,2388.72705078125,1.0,280.64208984375,283.4479675292969,291.9835205078125,296.7170715332031,293.1499938964844,293.1499938964844,280.95001220703125,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689958572387695,1.0,0.0,0.0,3.648648023605346,3.648671865463257,8.882950055522087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.919921875,0.0,1531.786865234375,1895.4371337890625,0.0,1375.1954345703125,0.9050032496452332,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.9577934145927428,0.5158295631408691,0.4646717011928558,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9860475659370422,0.566750705242157,0.5362192988395691,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.869167149066925,0.3939097225666046,0.2763095796108246,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8246999382972717,0.333385020494461,0.3175456821918487,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.7153146266937256,0.2139681577682495,0.9733763933181764,285.1984558105469,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.2008056640625,1.0,0.5778539776802063,0.4502803683280945,0.4502803683280945,1.0,1.0,-3.0835978984832764,1.0393389463424685,2.0442590713500977,0.3382079005241394,0.9043846726417542,0.9043846726417542,0.0,147.57772827148438,160.0,42285.08984375,0.0,2445.55322265625,1.0,280.9417724609375,283.7016906738281,292.0079650878906,296.6778564453125,293.1499938964844,293.1499938964844,280.6499938964844,35770.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554720997810364,1.0,0.0,0.0,3.656450271606445,3.656474351882935,8.9209817133451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.56396484375,0.0,1538.63427734375,1895.4371337890625,0.0,1278.6412353515625,0.9065855741500854,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.9577934145927428,0.5158295631408691,0.4646717011928558,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9860475659370422,0.566750705242157,0.5362192988395691,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.869167149066925,0.3939097225666046,0.2763095796108246,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8246999382972717,0.333385020494461,0.3175456821918487,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.7153146266937256,0.2139681577682495,0.9733763933181764,285.1984558105469,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.2008056640625,1.0,0.5778539776802063,0.4502803683280945,0.4502803683280945,1.0,1.0,-3.0835978984832764,1.0393389463424685,2.0442590713500977,0.3382079005241394,0.9043846726417542,0.9043846726417542,0.0,147.57772827148438,160.0,42285.08984375,0.0,2445.55322265625,1.0,280.9417724609375,283.7016906738281,292.0079650878906,296.6778564453125,293.1499938964844,293.1499938964844,280.6499938964844,35770.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554720997810364,1.0,0.0,0.0,3.656450271606445,3.656474351882935,8.9209817133451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.56396484375,0.0,1538.63427734375,1895.4371337890625,0.0,1278.6412353515625,0.9065855741500854,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525299668312072,0.5148475170135498,0.4645281434059143,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983591854572296,0.5696516036987305,0.5395686030387878,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674246668815613,0.3969606757164001,0.2788194715976715,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225940465927124,0.3352203667163849,0.3197206556797027,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137486338615417,0.2154060006141662,0.9815402626991272,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823438763618469,0.4488084018230438,0.4488084018230438,1.0,1.0,-3.102913379669189,1.043280839920044,2.059632539749145,0.3380213379859924,0.9042938351631165,0.9042938351631165,0.0,150.9883575439453,163.0,43439.79296875,0.0,2500.1396484375,1.0,280.6577453613281,283.494873046875,292.1464233398437,296.9654541015625,293.1499938964844,293.1499938964844,280.3500061035156,35858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740247011184692,1.0,0.0,0.0,3.662457227706909,3.6624813079833984,8.950317464950786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.54443359375,0.0,1546.0081787109375,1895.4371337890625,0.0,1412.1024169921875,0.9079613089561462,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525299668312072,0.5148475170135498,0.4645281434059143,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983591854572296,0.5696516036987305,0.5395686030387878,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674246668815613,0.3969606757164001,0.2788194715976715,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225940465927124,0.3352203667163849,0.3197206556797027,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137486338615417,0.2154060006141662,0.9815402626991272,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823438763618469,0.4488084018230438,0.4488084018230438,1.0,1.0,-3.102913379669189,1.043280839920044,2.059632539749145,0.3380213379859924,0.9042938351631165,0.9042938351631165,0.0,150.9883575439453,163.0,43439.79296875,0.0,2500.1396484375,1.0,280.6577453613281,283.494873046875,292.1464233398437,296.9654541015625,293.1499938964844,293.1499938964844,280.3500061035156,35858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740247011184692,1.0,0.0,0.0,3.662457227706909,3.6624813079833984,8.950317464950786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.54443359375,0.0,1546.0081787109375,1895.4371337890625,0.0,1412.1024169921875,0.9079613089561462,1.0,0.0,3.0,1.0,0.0
12229860,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425987601280212,0.512175977230072,0.4625879824161529,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775509834289552,0.5709558725357056,0.541263997554779,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621138334274292,0.3987410962581634,0.2803582549095154,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172667622566223,0.3359010815620422,0.3207644820213318,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089174389839172,0.2158594876527786,0.9853774309158324,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859674215316772,0.4475196003913879,0.4475196003913879,1.0,1.0,-3.110347509384156,1.0430527925491333,2.0672945976257324,0.336262583732605,0.9015304446220398,0.9015304446220398,0.0,155.63946533203125,166.0,44522.8984375,0.0,2539.0380859375,1.0,280.358154296875,283.26690673828125,292.1706237792969,297.083251953125,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899362206459045,1.0,0.0,0.0,3.661430835723877,3.661455154418945,8.945301601670508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.51220703125,0.0,1546.251953125,1895.4371337890625,0.0,1532.2547607421875,0.9078509211540222,1.0,0.0,3.0,1.0,0.0
12229920,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425987601280212,0.512175977230072,0.4625879824161529,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775509834289552,0.5709558725357056,0.541263997554779,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621138334274292,0.3987410962581634,0.2803582549095154,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172667622566223,0.3359010815620422,0.3207644820213318,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089174389839172,0.2158594876527786,0.9853774309158324,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859674215316772,0.4475196003913879,0.4475196003913879,1.0,1.0,-3.110347509384156,1.0430527925491333,2.0672945976257324,0.336262583732605,0.9015304446220398,0.9015304446220398,0.0,155.63946533203125,166.0,44522.8984375,0.0,2539.0380859375,1.0,280.358154296875,283.26690673828125,292.1706237792969,297.083251953125,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899362206459045,1.0,0.0,0.0,3.661430835723877,3.661455154418945,8.945301601670508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.51220703125,0.0,1546.251953125,1895.4371337890625,0.0,1532.2547607421875,0.9078509211540222,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316162467002868,0.5088943839073181,0.4599473774433136,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704551696777344,0.5714919567108154,0.5421016216278076,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561893105506897,0.3999435901641845,0.2814111113548279,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111019134521484,0.3359541594982147,0.3211252987384796,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029728293418884,0.2156994193792343,0.986139714717865,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887200236320496,0.4462308287620544,0.4462308287620544,1.0,1.0,-3.110801696777344,1.0401570796966553,2.0706446170806885,0.333339661359787,0.8964126706123352,0.8964126706123352,0.0,160.36349487304688,169.0,45618.546875,0.0,2564.997802734375,1.0,280.0581970214844,283.046142578125,292.17724609375,297.1596984863281,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70025634765625,1.0,0.0,0.0,3.651970148086548,3.651994228363037,8.89913337687176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.333984375,0.0,1537.397216796875,1895.4371337890625,0.0,1612.7769775390625,0.9058876037597656,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316162467002868,0.5088943839073181,0.4599473774433136,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704551696777344,0.5714919567108154,0.5421016216278076,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561893105506897,0.3999435901641845,0.2814111113548279,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111019134521484,0.3359541594982147,0.3211252987384796,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029728293418884,0.2156994193792343,0.986139714717865,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887200236320496,0.4462308287620544,0.4462308287620544,1.0,1.0,-3.110801696777344,1.0401570796966553,2.0706446170806885,0.333339661359787,0.8964126706123352,0.8964126706123352,0.0,160.36349487304688,169.0,45618.546875,0.0,2564.997802734375,1.0,280.0581970214844,283.046142578125,292.17724609375,297.1596984863281,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70025634765625,1.0,0.0,0.0,3.651970148086548,3.651994228363037,8.89913337687176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.333984375,0.0,1537.397216796875,1895.4371337890625,0.0,1612.7769775390625,0.9058876037597656,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.926967978477478,0.5079444050788879,0.4587766826152801,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674468040466307,0.5722110271453857,0.542548656463623,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538727164268494,0.4009397029876709,0.2819687724113464,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.808477520942688,0.3362213671207428,0.3212745785713196,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.700417697429657,0.2157345116138458,0.9861393570899964,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898898839950562,0.4455864429473877,0.4455864429473877,1.0,1.0,-3.1107747554779053,1.038615584373474,2.0721590518951416,0.3317384123802185,0.8966603875160217,0.8966603875160217,0.0,162.38638305664062,169.0,44686.8671875,0.0,2575.696533203125,1.0,280.3013610839844,283.21142578125,292.0950622558594,296.9255065917969,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890974044799805,1.0,0.0,0.0,3.6475093364715576,3.647533416748047,8.877406685314781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.2314453125,0.0,1532.0650634765625,1895.4371337890625,0.0,1525.796875,0.9049121737480164,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244334697723388,0.5076538324356079,0.4583421051502228,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660993814468384,0.5734772682189941,0.5435802340507507,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530924320220947,0.402403712272644,0.2828908562660217,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.807255744934082,0.336854338645935,0.3217769265174866,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991797685623169,0.2160382717847824,0.9872140288352966,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911781191825867,0.445120096206665,0.445120096206665,1.0,1.0,-3.114490270614624,1.0388938188552856,2.075596332550049,0.3311174511909485,0.8965812921524048,0.8965812921524048,0.0,163.75132751464844,172.0,44610.6796875,0.0,2590.158447265625,1.0,280.3422546386719,283.263671875,292.10675048828125,296.9483947753906,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821470856666565,1.0,0.0,0.0,3.645110607147217,3.645134687423706,8.865734457685903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.3583984375,0.0,1528.944580078125,1895.4371337890625,0.0,1472.810302734375,0.9043079018592834,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220994114875792,0.5080553889274597,0.4584719240665436,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656912088394164,0.576937198638916,0.5465922355651855,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536034822463989,0.4061432778835296,0.285342812538147,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068284392356873,0.338813841342926,0.3234592974185943,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986715197563171,0.217221513390541,0.9918999075889589,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942062139511108,0.4441874325275421,0.4441874325275421,1.0,1.0,-3.128862142562866,1.0421226024627686,2.0867397785186768,0.3310758769512176,0.8997015357017517,0.8997015357017517,0.0,165.71096801757812,175.0,43747.5859375,0.0,2628.65283203125,1.0,280.6417236328125,283.5053100585937,292.1390686035156,296.9010925292969,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662999987602234,1.0,0.0,0.0,3.646343231201172,3.646367311477661,8.871731438375718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.13525390625,0.0,1528.7095947265625,1895.4371337890625,0.0,1355.63037109375,0.9044439196586608,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220994114875792,0.5080553889274597,0.4584719240665436,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656912088394164,0.576937198638916,0.5465922355651855,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536034822463989,0.4061432778835296,0.285342812538147,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068284392356873,0.338813841342926,0.3234592974185943,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986715197563171,0.217221513390541,0.9918999075889589,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942062139511108,0.4441874325275421,0.4441874325275421,1.0,1.0,-3.128862142562866,1.0421226024627686,2.0867397785186768,0.3310758769512176,0.8997015357017517,0.8997015357017517,0.0,165.71096801757812,175.0,43747.5859375,0.0,2628.65283203125,1.0,280.6417236328125,283.5053100585937,292.1390686035156,296.9010925292969,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662999987602234,1.0,0.0,0.0,3.646343231201172,3.646367311477661,8.871731438375718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.13525390625,0.0,1528.7095947265625,1895.4371337890625,0.0,1355.63037109375,0.9044439196586608,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.9214136004447936,0.5092138648033142,0.4593874812126159,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9666816592216492,0.5811540484428406,0.5504177808761597,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.8554171323776245,0.410575807094574,0.2883355617523193,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8077155947685242,0.3413957953453064,0.3257898688316345,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6995458006858826,0.2189719676971435,0.9993062019348145,285.2724914550781,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.27459716796875,1.0,0.5979127287864685,0.4432547390460968,0.4432547390460968,1.0,1.0,-3.1498610973358154,1.047829270362854,2.102031946182251,0.3320945203304291,0.9057393074035645,0.9057393074035645,0.0,167.37533569335938,178.0,43082.82421875,0.0,2679.0166015625,1.0,280.9417724609375,283.7533874511719,292.1931457519531,296.910400390625,293.1499938964844,293.1499938964844,280.6499938964844,35685.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566187143325806,1.0,0.0,0.0,3.657344341278076,3.6573681831359854,8.925344445742667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.0654296875,0.0,1538.9935302734375,1895.4371337890625,0.0,1286.6708984375,0.9067280292510986,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.9214136004447936,0.5092138648033142,0.4593874812126159,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9666816592216492,0.5811540484428406,0.5504177808761597,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.8554171323776245,0.410575807094574,0.2883355617523193,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8077155947685242,0.3413957953453064,0.3257898688316345,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6995458006858826,0.2189719676971435,0.9993062019348145,285.2724914550781,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.27459716796875,1.0,0.5979127287864685,0.4432547390460968,0.4432547390460968,1.0,1.0,-3.1498610973358154,1.047829270362854,2.102031946182251,0.3320945203304291,0.9057393074035645,0.9057393074035645,0.0,167.37533569335938,178.0,43082.82421875,0.0,2679.0166015625,1.0,280.9417724609375,283.7533874511719,292.1931457519531,296.910400390625,293.1499938964844,293.1499938964844,280.6499938964844,35685.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566187143325806,1.0,0.0,0.0,3.657344341278076,3.6573681831359854,8.925344445742667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.0654296875,0.0,1538.9935302734375,1895.4371337890625,0.0,1286.6708984375,0.9067280292510986,1.0,0.0,3.0,1.0,0.0
12230460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917620062828064,0.508306622505188,0.4593008756637573,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650896787643432,0.5837627649307251,0.5535001754760742,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549864292144775,0.4137496650218963,0.2909282743930816,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065165281295776,0.343047171831131,0.3277789354324341,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986310482025146,0.220147967338562,1.0061317682266235,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017797589302063,0.4420106709003448,0.4420106709003448,1.0,1.0,-3.1671926975250244,1.0513558387756348,2.1158368587493896,0.3319963812828064,0.9065580368041992,0.9065580368041992,0.0,170.28749084472656,181.0,44220.234375,0.0,2729.34130859375,1.0,280.6577453613281,283.5426025390625,292.3230895996094,297.1949768066406,293.1499938964844,293.1499938964844,280.3500061035156,35765.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768351793289185,1.0,0.0,0.0,3.666804790496826,3.666828870773315,8.971578608907294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.8759765625,0.0,1550.1802978515625,1895.4371337890625,0.0,1432.957275390625,0.9088711142539978,1.0,0.0,3.0,1.0,0.0
