time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917620062828064,0.508306622505188,0.4593008756637573,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650896787643432,0.5837627649307251,0.5535001754760742,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549864292144775,0.4137496650218963,0.2909282743930816,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065165281295776,0.343047171831131,0.3277789354324341,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986310482025146,0.220147967338562,1.0061317682266235,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017797589302063,0.4420106709003448,0.4420106709003448,1.0,1.0,-3.1671926975250244,1.0513558387756348,2.1158368587493896,0.3319963812828064,0.9065580368041992,0.9065580368041992,0.0,170.28749084472656,181.0,44220.234375,0.0,2729.34130859375,1.0,280.6577453613281,283.5426025390625,292.3230895996094,297.1949768066406,293.1499938964844,293.1499938964844,280.3500061035156,35765.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768351793289185,1.0,0.0,0.0,3.666804790496826,3.666828870773315,8.971578608907294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.8759765625,0.0,1550.1802978515625,1895.4371337890625,0.0,1432.957275390625,0.9088711142539978,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096784591674804,0.5057578682899475,0.4574462175369262,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.95964515209198,0.5847708582878113,0.5549019575119019,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512725234031677,0.4156782925128937,0.2925534248352051,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.802026093006134,0.3435620069503784,0.3286487758159637,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946277618408203,0.2204060703516006,1.0089688301086426,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049343347549438,0.4407665729522705,0.4407665729522705,1.0,1.0,-3.17306923866272,1.050506591796875,2.1225626468658447,0.3300093412399292,0.9048339128494264,0.9048339128494264,0.0,174.60787963867188,184.0,45424.38671875,0.0,2764.572998046875,1.0,280.35809326171875,283.3192138671875,292.340087890625,297.3106994628906,293.1499938964844,293.1499938964844,280.04998779296875,35938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931525468826294,1.0,0.0,0.0,3.669684886932373,3.6697092056274414,8.985678050521528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.90283203125,0.0,1554.714599609375,1895.4371337890625,0.0,1557.1387939453125,0.9096260666847228,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096784591674804,0.5057578682899475,0.4574462175369262,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.95964515209198,0.5847708582878113,0.5549019575119019,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512725234031677,0.4156782925128937,0.2925534248352051,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.802026093006134,0.3435620069503784,0.3286487758159637,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946277618408203,0.2204060703516006,1.0089688301086426,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049343347549438,0.4407665729522705,0.4407665729522705,1.0,1.0,-3.17306923866272,1.050506591796875,2.1225626468658447,0.3300093412399292,0.9048339128494264,0.9048339128494264,0.0,174.60787963867188,184.0,45424.38671875,0.0,2764.572998046875,1.0,280.35809326171875,283.3192138671875,292.340087890625,297.3106994628906,293.1499938964844,293.1499938964844,280.04998779296875,35938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931525468826294,1.0,0.0,0.0,3.669684886932373,3.6697092056274414,8.985678050521528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.90283203125,0.0,1554.714599609375,1895.4371337890625,0.0,1557.1387939453125,0.9096260666847228,1.0,0.0,3.0,1.0,0.0
12230700,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055753350257874,0.5042369365692139,0.4562896490097046,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565232396125792,0.5849675536155701,0.5552991628646851,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491541743278503,0.4164162874221802,0.2932007312774658,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994567155838013,0.3435741364955902,0.328839361667633,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922596096992493,0.2203086614608764,1.009320616722107,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062319874763489,0.4401445388793945,0.4401445388793945,1.0,1.0,-3.1735897064208984,1.0491666793823242,2.124423027038574,0.3286117017269134,0.902477204799652,0.902477204799652,0.0,176.8245391845703,184.0,46415.5859375,0.0,2777.63720703125,1.0,280.10076904296875,283.142822265625,292.3681030273437,297.44873046875,293.1499938964844,293.1499938964844,280.04998779296875,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016348242759705,1.0,0.0,0.0,3.668267965316773,3.668292284011841,8.978740311249567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.17626953125,0.0,1554.033447265625,1895.4371337890625,0.0,1623.6788330078125,0.909355878829956,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9013421535491944,0.5025718212127686,0.4548953175544739,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9530299305915833,0.5849820971488953,0.5554395318031311,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.84678715467453,0.4170216917991638,0.2937033176422119,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966079115867615,0.3434408009052276,0.3288442492485046,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.6895976662635803,0.220074713230133,1.0089236497879028,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073252558708191,0.4395815432071686,0.4395815432071686,1.0,1.0,-3.172217607498169,1.0472489595413208,2.1249685287475586,0.327052503824234,0.9006465673446655,0.9006465673446655,0.0,179.11505126953125,187.0,46521.8828125,0.0,2787.260498046875,1.0,280.0580139160156,283.0949401855469,292.3412780761719,297.3822937011719,293.1499938964844,293.1499938964844,279.75,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036349177360535,1.0,0.0,0.0,3.6643664836883545,3.664390802383423,8.95965115432773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.09912109375,0.0,1550.4168701171875,1895.4371337890625,0.0,1639.5567626953125,0.9085835218429564,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933734893798828,0.4990427792072296,0.4519890248775482,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462313652038574,0.5847020745277405,0.5554604530334473,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423721790313721,0.4180318117141723,0.294586569070816,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911279201507568,0.3429276645183563,0.3286222219467163,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843668222427368,0.2193659842014312,1.0069745779037476,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090741157531738,0.4384555220603943,0.4384555220603943,1.0,1.0,-3.167203903198242,1.0425784587860107,2.1246252059936523,0.3235787153244018,0.8940153121948242,0.8940153121948242,0.0,183.41717529296875,190.0,47526.76953125,0.0,2800.35888671875,1.0,279.7581787109375,282.8731384277344,292.3524780273437,297.4544982910156,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114006876945496,1.0,0.0,0.0,3.6495144367218018,3.649538516998291,8.887168974069937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.583984375,0.0,1535.754638671875,1895.4371337890625,0.0,1701.8604736328125,0.905436635017395,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933734893798828,0.4990427792072296,0.4519890248775482,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462313652038574,0.5847020745277405,0.5554604530334473,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423721790313721,0.4180318117141723,0.294586569070816,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911279201507568,0.3429276645183563,0.3286222219467163,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843668222427368,0.2193659842014312,1.0069745779037476,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090741157531738,0.4384555220603943,0.4384555220603943,1.0,1.0,-3.167203903198242,1.0425784587860107,2.1246252059936523,0.3235787153244018,0.8940153121948242,0.8940153121948242,0.0,183.41717529296875,190.0,47526.76953125,0.0,2800.35888671875,1.0,279.7581787109375,282.8731384277344,292.3524780273437,297.4544982910156,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114006876945496,1.0,0.0,0.0,3.6495144367218018,3.649538516998291,8.887168974069937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.583984375,0.0,1535.754638671875,1895.4371337890625,0.0,1701.8604736328125,0.905436635017395,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883373141288757,0.497606098651886,0.4501971006393432,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422975778579712,0.5860231518745422,0.5562754273414612,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403254747390747,0.420447289943695,0.2960058450698852,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120707511902,0.3433955013751983,0.3288302421569824,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811062097549438,0.2193008661270141,1.0060548782348633,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107350587844849,0.43732950091362,0.43732950091362,1.0,1.0,-3.166865348815918,1.0396728515625,2.127192258834839,0.3206154704093933,0.892633318901062,0.892633318901062,0.0,186.3896484375,193.0,46426.76171875,0.0,2815.763427734375,1.0,280.0421142578125,283.0896911621094,292.2874755859375,297.2435607910156,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932083368301392,1.0,0.0,0.0,3.636594533920288,3.6366183757781982,8.824356427794555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.37353515625,0.0,1520.7276611328125,1895.4371337890625,0.0,1557.5723876953125,0.9025166630744934,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883373141288757,0.497606098651886,0.4501971006393432,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422975778579712,0.5860231518745422,0.5562754273414612,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403254747390747,0.420447289943695,0.2960058450698852,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120707511902,0.3433955013751983,0.3288302421569824,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811062097549438,0.2193008661270141,1.0060548782348633,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107350587844849,0.43732950091362,0.43732950091362,1.0,1.0,-3.166865348815918,1.0396728515625,2.127192258834839,0.3206154704093933,0.892633318901062,0.892633318901062,0.0,186.3896484375,193.0,46426.76171875,0.0,2815.763427734375,1.0,280.0421142578125,283.0896911621094,292.2874755859375,297.2435607910156,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932083368301392,1.0,0.0,0.0,3.636594533920288,3.6366183757781982,8.824356427794555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.37353515625,0.0,1520.7276611328125,1895.4371337890625,0.0,1557.5723876953125,0.9025166630744934,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868199586868286,0.4978110790252685,0.4501470625400543,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421173334121704,0.5888931155204773,0.5587157011032104,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132859230042,0.4241935014724731,0.29845130443573,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734733581543,0.3449854850769043,0.3301472961902618,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806722283363342,0.2201539874076843,1.0091661214828491,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131212711334229,0.4365004301071167,0.4365004301071167,1.0,1.0,-3.1779935359954834,1.0417566299438477,2.136237144470215,0.320156842470169,0.8941326141357422,0.8941326141357422,0.0,188.03726196289065,196.0,45442.7109375,0.0,2847.456298828125,1.0,280.34161376953125,283.3284606933594,292.3157958984375,297.18756103515625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777293682098389,1.0,0.0,0.0,3.631426334381104,3.6314501762390137,8.799292459116259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.75732421875,0.0,1513.4931640625,1895.4371337890625,0.0,1439.626220703125,0.901228368282318,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868199586868286,0.4978110790252685,0.4501470625400543,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421173334121704,0.5888931155204773,0.5587157011032104,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132859230042,0.4241935014724731,0.29845130443573,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734733581543,0.3449854850769043,0.3301472961902618,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806722283363342,0.2201539874076843,1.0091661214828491,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131212711334229,0.4365004301071167,0.4365004301071167,1.0,1.0,-3.1779935359954834,1.0417566299438477,2.136237144470215,0.320156842470169,0.8941326141357422,0.8941326141357422,0.0,188.03726196289065,196.0,45442.7109375,0.0,2847.456298828125,1.0,280.34161376953125,283.3284606933594,292.3157958984375,297.18756103515625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777293682098389,1.0,0.0,0.0,3.631426334381104,3.6314501762390137,8.799292459116259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.75732421875,0.0,1513.4931640625,1895.4371337890625,0.0,1439.626220703125,0.901228368282318,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863701224327087,0.4987131059169769,0.4508472383022308,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112313747406,0.5925008654594421,0.56197589635849,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430556058883667,0.4286108613014221,0.3014359772205353,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884682416915894,0.3471928536891937,0.3321269452571869,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813658475875854,0.2215868830680847,1.0151398181915283,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162705421447754,0.435671329498291,0.435671329498291,1.0,1.0,-3.1959009170532227,1.0463694334030151,2.149531602859497,0.3207785785198211,0.8983472585678101,0.8983472585678101,0.0,189.53005981445312,199.0,44561.53125,0.0,2892.538330078125,1.0,280.6416015625,283.56707763671875,292.3585205078125,297.1737365722656,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667455792427063,1.0,0.0,0.0,3.635711193084717,3.635735034942627,8.820069865578262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.1064453125,0.0,1516.3299560546875,1895.4371337890625,0.0,1363.99951171875,0.902013063430786,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863701224327087,0.4987131059169769,0.4508472383022308,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112313747406,0.5925008654594421,0.56197589635849,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430556058883667,0.4286108613014221,0.3014359772205353,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884682416915894,0.3471928536891937,0.3321269452571869,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813658475875854,0.2215868830680847,1.0151398181915283,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162705421447754,0.435671329498291,0.435671329498291,1.0,1.0,-3.1959009170532227,1.0463694334030151,2.149531602859497,0.3207785785198211,0.8983472585678101,0.8983472585678101,0.0,189.53005981445312,199.0,44561.53125,0.0,2892.538330078125,1.0,280.6416015625,283.56707763671875,292.3585205078125,297.1737365722656,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667455792427063,1.0,0.0,0.0,3.635711193084717,3.635735034942627,8.820069865578262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.1064453125,0.0,1516.3299560546875,1895.4371337890625,0.0,1363.99951171875,0.902013063430786,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861302137374878,0.4993050396442413,0.4512986242771148,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435878992080688,0.5944509506225586,0.5637340545654297,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439832925796509,0.4309687912464142,0.3030248880386352,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7888929843902588,0.3484301567077636,0.333245575428009,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817985773086548,0.2224382907152176,1.0187777280807495,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180781722068787,0.4352568089962005,0.4352568089962005,1.0,1.0,-3.206185340881348,1.049159288406372,2.157026052474976,0.3212921619415283,0.9020203351974488,0.9020203351974488,0.0,190.4040679931641,199.0,43715.61328125,0.0,2918.7197265625,1.0,280.8984069824219,283.7485046386719,292.34674072265625,297.06695556640625,293.1499938964844,293.1499938964844,280.95001220703125,35716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606245040893555,1.0,0.0,0.0,3.641515493392944,3.641539335250856,8.848254537952016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.9453125,0.0,1521.6324462890625,1895.4371337890625,0.0,1314.95361328125,0.90324068069458,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861398696899414,0.5000185966491699,0.4519528746604919,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.9443090558052064,0.5965169668197632,0.5656761527061462,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8451200723648071,0.4334423243999481,0.3047413825988769,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7895255088806152,0.3497661352157593,0.334498792886734,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.682447075843811,0.2233835309743881,1.0229523181915283,285.3441467285156,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461303710937,1.0,0.6200510859489441,0.4346261024475097,0.4346261024475097,1.0,1.0,-3.2178955078125,1.0519591569900513,2.1659364700317383,0.3214976489543915,0.9052530527114868,0.9052530527114868,0.0,191.24806213378903,202.0,43764.6328125,0.0,2947.883056640625,1.0,280.941650390625,283.8035888671875,292.3904724121094,297.1585693359375,293.1499938964844,293.1499938964844,280.6499938964844,35594.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597288250923157,1.0,0.0,0.0,3.650130033493042,3.650153875350952,8.890167464414844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.28662109375,0.0,1530.2774658203125,1895.4371337890625,0.0,1308.5987548828125,0.9050512313842772,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833611607551575,0.4992882013320923,0.4520043432712555,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427645206451416,0.5988342761993408,0.5684981942176819,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450915813446045,0.4369229972362518,0.3075571656227112,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885527610778809,0.3513227105140686,0.3364138603210449,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817810535430908,0.2245205044746399,1.0296834707260132,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.623900830745697,0.4333647191524505,0.4333647191524505,1.0,1.0,-3.235147953033448,1.0551422834396362,2.1800057888031006,0.321092277765274,0.9072028994560242,0.9072028994560242,0.0,194.31837463378903,205.0,45085.5078125,0.0,3001.265380859375,1.0,280.6577453613281,283.6016540527344,292.50445556640625,297.4322509765625,293.1499938964844,293.1499938964844,280.3500061035156,35659.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799594163894653,1.0,0.0,0.0,3.6634840965271,3.663508176803589,8.955336170402006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.50390625,0.0,1545.66162109375,1895.4371337890625,0.0,1456.3284912109375,0.9080557823181152,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833611607551575,0.4992882013320923,0.4520043432712555,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427645206451416,0.5988342761993408,0.5684981942176819,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450915813446045,0.4369229972362518,0.3075571656227112,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885527610778809,0.3513227105140686,0.3364138603210449,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817810535430908,0.2245205044746399,1.0296834707260132,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.623900830745697,0.4333647191524505,0.4333647191524505,1.0,1.0,-3.235147953033448,1.0551422834396362,2.1800057888031006,0.321092277765274,0.9072028994560242,0.9072028994560242,0.0,194.31837463378903,205.0,45085.5078125,0.0,3001.265380859375,1.0,280.6577453613281,283.6016540527344,292.50445556640625,297.4322509765625,293.1499938964844,293.1499938964844,280.3500061035156,35659.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799594163894653,1.0,0.0,0.0,3.6634840965271,3.663508176803589,8.955336170402006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.50390625,0.0,1545.66162109375,1895.4371337890625,0.0,1456.3284912109375,0.9080557823181152,1.0,0.0,3.0,1.0,0.0
12231540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773364424705505,0.4969099164009094,0.4503191113471985,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.937572181224823,0.5994880199432373,0.5695934891700745,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422871232032776,0.4391134679317474,0.3093775808811188,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456336021423,0.3516963720321655,0.337169885635376,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784254908561707,0.224698856472969,1.0322421789169312,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269794702529907,0.4321033358573913,0.4321033358573913,1.0,1.0,-3.240624189376831,1.053931474685669,2.186692714691162,0.3188547194004059,0.906525731086731,0.906525731086731,0.0,198.763427734375,208.0,46310.6484375,0.0,3037.51953125,1.0,280.35809326171875,283.37646484375,292.5116882324219,297.5409545898437,293.1499938964844,293.1499938964844,280.04998779296875,35825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965804696083069,1.0,0.0,0.0,3.6705496311187744,3.670573711395264,8.989912885226659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.98095703125,0.0,1554.8411865234375,1895.4371337890625,0.0,1583.871826171875,0.9097427129745485,1.0,0.0,3.0,1.0,0.0
12231600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773364424705505,0.4969099164009094,0.4503191113471985,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.937572181224823,0.5994880199432373,0.5695934891700745,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422871232032776,0.4391134679317474,0.3093775808811188,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456336021423,0.3516963720321655,0.337169885635376,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784254908561707,0.224698856472969,1.0322421789169312,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269794702529907,0.4321033358573913,0.4321033358573913,1.0,1.0,-3.240624189376831,1.053931474685669,2.186692714691162,0.3188547194004059,0.906525731086731,0.906525731086731,0.0,198.763427734375,208.0,46310.6484375,0.0,3037.51953125,1.0,280.35809326171875,283.37646484375,292.5116882324219,297.5409545898437,293.1499938964844,293.1499938964844,280.04998779296875,35825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965804696083069,1.0,0.0,0.0,3.6705496311187744,3.670573711395264,8.989912885226659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.98095703125,0.0,1554.8411865234375,1895.4371337890625,0.0,1583.871826171875,0.9097427129745485,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705357909202576,0.49384406208992,0.4478882551193237,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312947988510132,0.5992788076400757,0.5697555541992188,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387330770492554,0.4406725168228149,0.3106870651245117,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800613045692444,0.3513896763324737,0.3372049331665039,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740882992744446,0.224250316619873,1.031734824180603,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292402148246765,0.4308815896511078,0.4308815896511078,1.0,1.0,-3.238909244537353,1.0501495599746704,2.1887598037719727,0.3155885934829712,0.9033385515213012,0.9033385515213012,0.0,203.3802032470703,211.0,47416.37890625,0.0,3059.3857421875,1.0,280.0580749511719,283.1492919921875,292.5020446777344,297.6025085449219,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072560787200928,1.0,0.0,0.0,3.6695382595062256,3.669562339782715,8.984959549707128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.1396484375,0.0,1555.349853515625,1895.4371337890625,0.0,1668.480712890625,0.9096609354019164,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705357909202576,0.49384406208992,0.4478882551193237,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312947988510132,0.5992788076400757,0.5697555541992188,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387330770492554,0.4406725168228149,0.3106870651245117,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800613045692444,0.3513896763324737,0.3372049331665039,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740882992744446,0.224250316619873,1.031734824180603,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292402148246765,0.4308815896511078,0.4308815896511078,1.0,1.0,-3.238909244537353,1.0501495599746704,2.1887598037719727,0.3155885934829712,0.9033385515213012,0.9033385515213012,0.0,203.3802032470703,211.0,47416.37890625,0.0,3059.3857421875,1.0,280.0580749511719,283.1492919921875,292.5020446777344,297.6025085449219,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072560787200928,1.0,0.0,0.0,3.6695382595062256,3.669562339782715,8.984959549707128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.1396484375,0.0,1555.349853515625,1895.4371337890625,0.0,1668.480712890625,0.9096609354019164,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638311624526978,0.4904126226902008,0.4450784027576446,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249531030654908,0.5985432267189026,0.5693632960319519,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351764678955078,0.4418722987174988,0.3117097914218902,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875685691833,0.3506693840026855,0.3367978930473327,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695296764373779,0.2234044820070266,1.0292166471481323,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308221220970154,0.4296598732471466,0.4296598732471466,1.0,1.0,-3.232775449752808,1.044737696647644,2.188037872314453,0.3116444647312164,0.8976613879203796,0.8976613879203796,0.0,207.7573699951172,214.0,48427.11328125,0.0,3070.40966796875,1.0,279.75811767578125,282.9239807128906,292.50244140625,297.6643371582031,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152161002159119,1.0,0.0,0.0,3.659134149551392,3.65915846824646,8.934082984524139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.88671875,0.0,1545.5919189453125,1895.4371337890625,0.0,1732.8419189453125,0.9075045585632324,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638311624526978,0.4904126226902008,0.4450784027576446,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249531030654908,0.5985432267189026,0.5693632960319519,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351764678955078,0.4418722987174988,0.3117097914218902,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875685691833,0.3506693840026855,0.3367978930473327,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695296764373779,0.2234044820070266,1.0292166471481323,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308221220970154,0.4296598732471466,0.4296598732471466,1.0,1.0,-3.232775449752808,1.044737696647644,2.188037872314453,0.3116444647312164,0.8976613879203796,0.8976613879203796,0.0,207.7573699951172,214.0,48427.11328125,0.0,3070.40966796875,1.0,279.75811767578125,282.9239807128906,292.50244140625,297.6643371582031,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152161002159119,1.0,0.0,0.0,3.659134149551392,3.65915846824646,8.934082984524139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.88671875,0.0,1545.5919189453125,1895.4371337890625,0.0,1732.8419189453125,0.9075045585632324,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610643744468689,0.4893955588340759,0.4438513517379761,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223922491073608,0.5986941456794739,0.5692498087882996,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.833861231803894,0.4429481923580169,0.3122958838939667,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733302712440491,0.3506088256835937,0.336615651845932,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675980687141418,0.2231562733650207,1.0278444290161133,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.77032470703125,1.0,0.6314787864685059,0.4290489852428436,0.4290489852428436,1.0,1.0,-3.2299916744232178,1.0421431064605713,2.1878485679626465,0.3096108138561249,0.8975896239280701,0.8975896239280701,0.0,209.5862579345703,214.0,47425.421875,0.0,3074.53662109375,1.0,280.0014953613281,283.0860595703125,292.42022705078125,297.4247436523437,293.1499938964844,293.1499938964844,280.04998779296875,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041780948638916,1.0,0.0,0.0,3.653908491134644,3.653932571411133,8.90858302682318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.564453125,0.0,1539.471923828125,1895.4371337890625,0.0,1643.880859375,0.9063653945922852,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596223592758179,0.4890255033969879,0.4433462917804718,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213061928749084,0.5994322896003723,0.5697676539421082,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336580991744995,0.4445250928401947,0.3132855892181396,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724602222442627,0.3509431183338165,0.3368217051029205,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666480898857117,0.223204419016838,1.0277019739151,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2421264648437,284.810791015625,1.0,0.6323009729385376,0.4286464154720306,0.4286464154720306,1.0,1.0,-3.231266021728516,1.0415440797805786,2.1897218227386475,0.3086612820625305,0.897152304649353,0.897152304649353,0.0,210.75917053222656,217.0,47298.92578125,0.0,3083.7548828125,1.0,280.04217529296875,283.13555908203125,292.4278564453125,297.4422607421875,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976363658905029,1.0,0.0,0.0,3.650514125823975,3.650538206100464,8.892038749763742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.80517578125,0.0,1535.319580078125,1895.4371337890625,0.0,1592.149658203125,0.9055474400520324,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583890795707703,0.4892521798610687,0.4433219730854034,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055793762207,0.601902425289154,0.5718287825584412,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347039818763733,0.4485261440277099,0.3159065842628479,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.352352887392044,0.3379683792591095,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662170886993408,0.2239249944686889,1.030227780342102,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345014572143555,0.427841305732727,0.427841305732727,1.0,1.0,-3.241272449493408,1.0431432723999023,2.198129177093506,0.3079701960086822,0.8994513154029846,0.8994513154029846,0.0,212.41734313964844,220.0,46284.61328125,0.0,3114.520751953125,1.0,280.3417358398437,283.3694763183594,292.4442138671875,297.37286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827342510223389,1.0,0.0,0.0,3.6492438316345215,3.6492679119110094,8.885851912054932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.455078125,0.0,1532.4495849609375,1895.4371337890625,0.0,1477.25048828125,0.9051382541656494,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583890795707703,0.4892521798610687,0.4433219730854034,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055793762207,0.601902425289154,0.5718287825584412,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347039818763733,0.4485261440277099,0.3159065842628479,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.352352887392044,0.3379683792591095,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662170886993408,0.2239249944686889,1.030227780342102,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345014572143555,0.427841305732727,0.427841305732727,1.0,1.0,-3.241272449493408,1.0431432723999023,2.198129177093506,0.3079701960086822,0.8994513154029846,0.8994513154029846,0.0,212.41734313964844,220.0,46284.61328125,0.0,3114.520751953125,1.0,280.3417358398437,283.3694763183594,292.4442138671875,297.37286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827342510223389,1.0,0.0,0.0,3.6492438316345215,3.6492679119110094,8.885851912054932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.455078125,0.0,1532.4495849609375,1895.4371337890625,0.0,1477.25048828125,0.9051382541656494,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580716848373413,0.4901644587516784,0.4440356194972992,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.92188560962677,0.605126678943634,0.5747280716896057,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365922570228577,0.4532025456428528,0.3190698325634002,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071974754333,0.3543876707553863,0.3397856056690216,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667938232421875,0.2252264618873596,1.0356199741363523,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.637458860874176,0.4270361959934234,0.4270361959934234,1.0,1.0,-3.25808334350586,1.0472149848937988,2.2108683586120605,0.3082922697067261,0.9043985605239868,0.9043985605239868,0.0,213.9233245849609,223.0,45372.7265625,0.0,3159.45361328125,1.0,280.6417541503906,283.6036376953125,292.47381591796875,297.3440246582031,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728150844573975,1.0,0.0,0.0,3.656903743743897,3.6569278240203857,8.923194627641351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.10888671875,0.0,1539.1866455078125,1895.4371337890625,0.0,1403.177001953125,0.9066902995109558,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580716848373413,0.4901644587516784,0.4440356194972992,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.92188560962677,0.605126678943634,0.5747280716896057,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365922570228577,0.4532025456428528,0.3190698325634002,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071974754333,0.3543876707553863,0.3397856056690216,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667938232421875,0.2252264618873596,1.0356199741363523,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.637458860874176,0.4270361959934234,0.4270361959934234,1.0,1.0,-3.25808334350586,1.0472149848937988,2.2108683586120605,0.3082922697067261,0.9043985605239868,0.9043985605239868,0.0,213.9233245849609,223.0,45372.7265625,0.0,3159.45361328125,1.0,280.6417541503906,283.6036376953125,292.47381591796875,297.3440246582031,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728150844573975,1.0,0.0,0.0,3.656903743743897,3.6569278240203857,8.923194627641351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.10888671875,0.0,1539.1866455078125,1895.4371337890625,0.0,1403.177001953125,0.9066902995109558,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557995557785034,0.4891870319843292,0.4438314139842987,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204979538917542,0.6067601442337036,0.5768903493881226,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368296027183533,0.4565865397453308,0.3218088448047638,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544934272766,0.3555166721343994,0.3412739932537079,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.666117787361145,0.2259854227304458,1.0405282974243164,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406161785125732,0.4258781373500824,0.4258781373500824,1.0,1.0,-3.271437883377075,1.0490838289260864,2.222353935241699,0.3074210584163666,0.9044079780578612,0.9044079780578612,0.0,216.73878479003903,226.0,46641.453125,0.0,3204.468017578125,1.0,280.3577575683594,283.40362548828125,292.5809326171875,297.608154296875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917359828948975,1.0,0.0,0.0,3.6628847122192383,3.662908792495728,8.95240646059392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.2099609375,0.0,1546.480712890625,1895.4371337890625,0.0,1546.1551513671875,0.9080569744110109,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557995557785034,0.4891870319843292,0.4438314139842987,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204979538917542,0.6067601442337036,0.5768903493881226,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368296027183533,0.4565865397453308,0.3218088448047638,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544934272766,0.3555166721343994,0.3412739932537079,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.666117787361145,0.2259854227304458,1.0405282974243164,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406161785125732,0.4258781373500824,0.4258781373500824,1.0,1.0,-3.271437883377075,1.0490838289260864,2.222353935241699,0.3074210584163666,0.9044079780578612,0.9044079780578612,0.0,216.73878479003903,226.0,46641.453125,0.0,3204.468017578125,1.0,280.3577575683594,283.40362548828125,292.5809326171875,297.608154296875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917359828948975,1.0,0.0,0.0,3.6628847122192383,3.662908792495728,8.95240646059392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.2099609375,0.0,1546.480712890625,1895.4371337890625,0.0,1546.1551513671875,0.9080569744110109,1.0,0.0,3.0,1.0,0.0
