time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232380,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508327007293701,0.4866493940353393,0.4419851005077362,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159274697303772,0.6067612767219543,0.5773659944534302,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670269966125,0.458720713853836,0.3235796391963959,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.3555227816104889,0.3416682779788971,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631919741630554,0.2258612364530563,1.041639804840088,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431161165237427,0.4247200787067413,0.4247200787067413,1.0,1.0,-3.273739814758301,1.046867609024048,2.226872205734253,0.3048669099807739,0.901792287826538,0.901792287826538,0.0,220.9527130126953,229.0,47802.5390625,0.0,3233.103515625,1.0,280.0581359863281,283.18072509765625,292.5794372558594,297.7047424316406,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707551121711731,1.0,0.0,0.0,3.662146806716919,3.662170886993408,8.948799177233013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.23046875,0.0,1546.99462890625,1895.4371337890625,0.0,1670.847412109375,0.9080055952072144,1.0,0.0,3.0,1.0,0.0
12232440,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508327007293701,0.4866493940353393,0.4419851005077362,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159274697303772,0.6067612767219543,0.5773659944534302,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670269966125,0.458720713853836,0.3235796391963959,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.3555227816104889,0.3416682779788971,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631919741630554,0.2258612364530563,1.041639804840088,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431161165237427,0.4247200787067413,0.4247200787067413,1.0,1.0,-3.273739814758301,1.046867609024048,2.226872205734253,0.3048669099807739,0.901792287826538,0.901792287826538,0.0,220.9527130126953,229.0,47802.5390625,0.0,3233.103515625,1.0,280.0581359863281,283.18072509765625,292.5794372558594,297.7047424316406,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707551121711731,1.0,0.0,0.0,3.662146806716919,3.662170886993408,8.948799177233013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.23046875,0.0,1546.99462890625,1895.4371337890625,0.0,1670.847412109375,0.9080055952072144,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481244444847107,0.4851312041282654,0.4408303499221802,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133443236351012,0.6064354777336121,0.5772822499275208,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.833347737789154,0.45955690741539,0.3242993652820587,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.766877293586731,0.3552788496017456,0.3416204750537872,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614218950271606,0.2255782634019851,1.0411615371704102,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441025137901306,0.4241410791873932,0.4241410791873932,1.0,1.0,-3.272486925125122,1.0448813438415527,2.2276055812835693,0.3032194972038269,0.8989793658256531,0.8989793658256531,0.0,223.12408447265625,229.0,48772.1640625,0.0,3242.46337890625,1.0,279.8009948730469,283.0049133300781,292.5965576171875,297.83172607421875,293.1499938964844,293.1499938964844,279.75,36161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158134579658508,1.0,0.0,0.0,3.658803701400757,3.658827781677246,8.932468631428492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.0458984375,0.0,1544.1951904296875,1895.4371337890625,0.0,1737.7144775390625,0.9073076248168944,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451893925666809,0.4834741055965423,0.4394444823265075,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105091691017152,0.6059209108352661,0.5769307613372803,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318066596984863,0.4602619707584381,0.3248684406280517,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647373080253601,0.3548917174339294,0.3413862884044647,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.6594147682189941,0.2251638174057006,1.0399507284164429,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812744140625,1.0,0.6448940634727478,0.4236289858818054,0.4236289858818054,1.0,1.0,-3.2693469524383545,1.0423728227615356,2.2269742488861084,0.3014647960662842,0.896691083908081,0.896691083908081,0.0,225.3727569580078,217.0,48846.8671875,0.0,3248.059814453125,1.0,279.7580871582031,282.956787109375,292.5599975585937,297.7532043457031,293.1499938964844,293.1499938964844,280.04998779296875,36266.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177733182907104,1.0,0.0,0.0,3.652910709381104,3.6529347896575928,8.903718367037072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.25927734375,0.0,1538.4012451171875,1895.4371337890625,0.0,1753.7398681640625,0.9060932993888856,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470883965492249,0.4822353720664978,0.4376163780689239,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143264293670654,0.6066110134124756,0.5769010782241821,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940052032471,0.4632209539413452,0.3264645934104919,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369812011719,0.3551733493804931,0.3411702215671539,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661431610584259,0.2250295430421829,1.0375666618347168,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422221660614014,0.4226047992706299,0.4226047992706299,1.0,1.0,-3.265895366668701,1.0384197235107422,2.227475643157959,0.2981929183006286,0.8966877460479736,0.8966877460479736,0.0,221.7679748535156,205.0,47696.38671875,0.0,3220.3466796875,1.0,280.04217529296875,283.16571044921875,292.4683532714844,297.51239013671875,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010002732276917,1.0,0.0,0.0,3.6459569931030273,3.6459810733795166,8.86985219494818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.86474609375,0.0,1529.9202880859375,1895.4371337890625,0.0,1618.6561279296875,0.90449857711792,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470883965492249,0.4822353720664978,0.4376163780689239,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143264293670654,0.6066110134124756,0.5769010782241821,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940052032471,0.4632209539413452,0.3264645934104919,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369812011719,0.3551733493804931,0.3411702215671539,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661431610584259,0.2250295430421829,1.0375666618347168,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422221660614014,0.4226047992706299,0.4226047992706299,1.0,1.0,-3.265895366668701,1.0384197235107422,2.227475643157959,0.2981929183006286,0.8966877460479736,0.8966877460479736,0.0,221.7679748535156,205.0,47696.38671875,0.0,3220.3466796875,1.0,280.04217529296875,283.16571044921875,292.4683532714844,297.51239013671875,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010002732276917,1.0,0.0,0.0,3.6459569931030273,3.6459810733795166,8.86985219494818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.86474609375,0.0,1529.9202880859375,1895.4371337890625,0.0,1618.6561279296875,0.90449857711792,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553962707519531,0.4826033115386963,0.4373286366462707,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261994957923888,0.6088968515396118,0.5783753991127014,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462547063827515,0.4675497412681579,0.3290061354637146,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760340571403503,0.3565969169139862,0.3419174551963806,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483191490173,0.2258145958185196,1.0384305715560913,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382163763046265,0.4215806126594543,0.4215806126594543,1.0,1.0,-3.272306442260742,1.0380395650863647,2.234266996383667,0.2963135838508606,0.8994060158729553,0.8994060158729553,0.0,212.9149169921875,193.0,46639.9140625,0.0,3185.10888671875,1.0,280.3417053222656,283.3953552246094,292.470947265625,297.4260559082031,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862788796424866,1.0,0.0,0.0,3.646453857421875,3.646477937698364,8.87226974555233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.2607421875,0.0,1528.9989013671875,1895.4371337890625,0.0,1504.1966552734375,0.9044814705848694,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553962707519531,0.4826033115386963,0.4373286366462707,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261994957923888,0.6088968515396118,0.5783753991127014,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462547063827515,0.4675497412681579,0.3290061354637146,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760340571403503,0.3565969169139862,0.3419174551963806,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483191490173,0.2258145958185196,1.0384305715560913,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382163763046265,0.4215806126594543,0.4215806126594543,1.0,1.0,-3.272306442260742,1.0380395650863647,2.234266996383667,0.2963135838508606,0.8994060158729553,0.8994060158729553,0.0,212.9149169921875,193.0,46639.9140625,0.0,3185.10888671875,1.0,280.3417053222656,283.3953552246094,292.470947265625,297.4260559082031,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862788796424866,1.0,0.0,0.0,3.646453857421875,3.646477937698364,8.87226974555233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.2607421875,0.0,1528.9989013671875,1895.4371337890625,0.0,1504.1966552734375,0.9044814705848694,1.0,0.0,3.0,1.0,0.0
12232860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.867661714553833,0.483675479888916,0.4377164840698242,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428455233573914,0.6119669079780579,0.5806347131729126,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604932427406311,0.472579687833786,0.3320476710796356,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626818656921,0.358671098947525,0.3432764112949371,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795709729194641,0.227203220129013,1.041864991188049,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338271498680115,0.4207152128219604,0.4207152128219604,1.0,1.0,-3.284905433654785,1.0402885675430298,2.244616985321045,0.2957284450531006,0.9046955704689026,0.9046955704689026,0.0,201.858642578125,181.0,45680.13671875,0.0,3150.949951171875,1.0,280.6417541503906,283.6249389648437,292.4886169433594,297.3818359375,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763038635253906,1.0,0.0,0.0,3.655766010284424,3.655790090560913,8.917642730921216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.0751953125,0.0,1537.5904541015625,1895.4371337890625,0.0,1429.0023193359375,0.906404674053192,1.0,0.0,3.0,1.0,0.0
12232920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.867661714553833,0.483675479888916,0.4377164840698242,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428455233573914,0.6119669079780579,0.5806347131729126,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604932427406311,0.472579687833786,0.3320476710796356,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626818656921,0.358671098947525,0.3432764112949371,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795709729194641,0.227203220129013,1.041864991188049,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338271498680115,0.4207152128219604,0.4207152128219604,1.0,1.0,-3.284905433654785,1.0402885675430298,2.244616985321045,0.2957284450531006,0.9046955704689026,0.9046955704689026,0.0,201.858642578125,181.0,45680.13671875,0.0,3150.949951171875,1.0,280.6417541503906,283.6249389648437,292.4886169433594,297.3818359375,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763038635253906,1.0,0.0,0.0,3.655766010284424,3.655790090560913,8.917642730921216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.0751953125,0.0,1537.5904541015625,1895.4371337890625,0.0,1429.0023193359375,0.906404674053192,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804926872253418,0.4829160571098327,0.4371860325336456,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592942595481871,0.6134502291679382,0.5821266770362854,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.875715434551239,0.4762970805168152,0.3346283733844757,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.801349937915802,0.3598598837852478,0.3442845642566681,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911465525627136,0.2280777543783188,1.0447312593460083,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290217041969299,0.4198497831821441,0.4198497831821441,1.0,1.0,-3.2938385009765625,1.0411906242370603,2.252648115158081,0.2948462665081024,0.9049971103668212,0.9049971103668212,0.0,190.9978179931641,169.0,46912.61328125,0.0,3109.5498046875,1.0,280.3577575683594,283.4213256835937,292.5840148925781,297.6316223144531,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694950520992279,1.0,0.0,0.0,3.663227796554565,3.663251876831055,8.954083341450314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.275390625,0.0,1546.5687255859375,1895.4371337890625,0.0,1571.1334228515625,0.9081057906150818,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804926872253418,0.4829160571098327,0.4371860325336456,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592942595481871,0.6134502291679382,0.5821266770362854,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.875715434551239,0.4762970805168152,0.3346283733844757,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.801349937915802,0.3598598837852478,0.3442845642566681,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911465525627136,0.2280777543783188,1.0447312593460083,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290217041969299,0.4198497831821441,0.4198497831821441,1.0,1.0,-3.2938385009765625,1.0411906242370603,2.252648115158081,0.2948462665081024,0.9049971103668212,0.9049971103668212,0.0,190.9978179931641,169.0,46912.61328125,0.0,3109.5498046875,1.0,280.3577575683594,283.4213256835937,292.5840148925781,297.6316223144531,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694950520992279,1.0,0.0,0.0,3.663227796554565,3.663251876831055,8.954083341450314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.275390625,0.0,1546.5687255859375,1895.4371337890625,0.0,1571.1334228515625,0.9081057906150818,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.886428713798523,0.4819064438343048,0.4362968206405639,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665090441703796,0.6135281920433044,0.5822205543518066,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830244541168213,0.4776463508605957,0.335542768239975,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073851466178894,0.3600166738033294,0.3443780243396759,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965233683586121,0.2281855344772339,1.0447887182235718,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.626257061958313,0.4194170832633972,0.4194170832633972,1.0,1.0,-3.2941691875457764,1.0401453971862793,2.254023790359497,0.2938054800033569,0.9035563468933104,0.9035563468933104,0.0,185.8983154296875,169.0,47929.8359375,0.0,3081.603759765625,1.0,280.100830078125,283.24493408203125,292.6123046875,297.78668212890625,293.1499938964844,293.1499938964844,280.04998779296875,35916.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062830328941345,1.0,0.0,0.0,3.6646108627319336,3.664634943008423,8.960846002992184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.91357421875,0.0,1548.860107421875,1895.4371337890625,0.0,1660.686279296875,0.9084455370903016,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8920892477035522,0.4806450009346008,0.4350420236587524,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731088280677797,0.6132920980453491,0.5819015502929688,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8901463747024536,0.4787718057632446,0.3362226486206054,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129615187644958,0.3599484264850616,0.3441964089870453,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7016167640686035,0.2281032651662826,1.0438421964645386,284.8861389160156,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.8847961425781,1.0,0.623211145401001,0.4188773930072784,0.4188773930072784,1.0,1.0,-3.291741847991944,1.0378371477127075,2.2539048194885254,0.2921011745929718,0.9026182889938354,0.9026182889938354,0.0,180.9554901123047,157.0,48037.46875,0.0,3048.555908203125,1.0,280.0580444335937,283.1947631835937,292.5721740722656,297.7153015136719,293.1499938964844,293.1499938964844,279.75,36001.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105845212936401,1.0,0.0,0.0,3.663806438446045,3.663830757141113,8.956913006841205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.154296875,0.0,1548.5914306640625,1895.4371337890625,0.0,1695.2646484375,0.9083521366119384,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043691158294678,0.4777655601501465,0.4322196245193481,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860346913337708,0.6122685670852661,0.5807388424873352,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054753184318542,0.4806714951992035,0.33733731508255,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243383765220642,0.3594229817390442,0.3434413075447082,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712165892124176,0.2275918126106262,1.0402497053146362,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164666414260864,0.4177979528903961,0.4177979528903961,1.0,1.0,-3.2830679416656494,1.0318115949630735,2.251256465911865,0.2880863547325134,0.8977020382881165,0.8977020382881165,0.0,170.82818603515625,145.0,49043.4609375,0.0,2973.06982421875,1.0,279.7581787109375,282.9675598144531,292.5423583984375,297.7509765625,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207105755805969,1.0,0.0,0.0,3.655726194381714,3.655750274658203,8.9174488948629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.71337890625,0.0,1541.3121337890625,1895.4371337890625,0.0,1777.8719482421875,0.9067007899284364,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043691158294678,0.4777655601501465,0.4322196245193481,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860346913337708,0.6122685670852661,0.5807388424873352,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054753184318542,0.4806714951992035,0.33733731508255,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243383765220642,0.3594229817390442,0.3434413075447082,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712165892124176,0.2275918126106262,1.0402497053146362,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164666414260864,0.4177979528903961,0.4177979528903961,1.0,1.0,-3.2830679416656494,1.0318115949630735,2.251256465911865,0.2880863547325134,0.8977020382881165,0.8977020382881165,0.0,170.82818603515625,145.0,49043.4609375,0.0,2973.06982421875,1.0,279.7581787109375,282.9675598144531,292.5423583984375,297.7509765625,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207105755805969,1.0,0.0,0.0,3.655726194381714,3.655750274658203,8.9174488948629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.71337890625,0.0,1541.3121337890625,1895.4371337890625,0.0,1777.8719482421875,0.9067007899284364,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225512742996216,0.4767868816852569,0.4303620159626007,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612780749797821,0.578636109828949,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927111029624939,0.4840350151062011,0.3389921188354492,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389279246330261,0.3598213791847229,0.3430445790290832,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.724730908870697,0.2276585698127746,1.0373950004577637,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.609311044216156,0.4167185425758362,0.4167185425758362,1.0,1.0,-3.2761425971984863,1.0264157056808472,2.2497270107269287,0.2843460738658905,0.8978475332260132,0.8978475332260132,0.0,159.6069793701172,133.0,47856.7578125,0.0,2895.77001953125,1.0,280.0422058105469,283.1737060546875,292.44122314453125,297.49859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040129899978638,1.0,0.0,0.0,3.649723529815674,3.649747371673584,8.888187608135922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.99560546875,0.0,1533.9190673828125,1895.4371337890625,0.0,1642.5655517578125,0.90532249212265,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225512742996216,0.4767868816852569,0.4303620159626007,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612780749797821,0.578636109828949,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927111029624939,0.4840350151062011,0.3389921188354492,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389279246330261,0.3598213791847229,0.3430445790290832,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.724730908870697,0.2276585698127746,1.0373950004577637,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.609311044216156,0.4167185425758362,0.4167185425758362,1.0,1.0,-3.2761425971984863,1.0264157056808472,2.2497270107269287,0.2843460738658905,0.8978475332260132,0.8978475332260132,0.0,159.6069793701172,133.0,47856.7578125,0.0,2895.77001953125,1.0,280.0422058105469,283.1737060546875,292.44122314453125,297.49859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040129899978638,1.0,0.0,0.0,3.649723529815674,3.649747371673584,8.888187608135922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.99560546875,0.0,1533.9190673828125,1895.4371337890625,0.0,1642.5655517578125,0.90532249212265,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409198760986328,0.4771283268928528,0.4301483035087585,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176167130470276,0.5503010153770447,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9484776854515076,0.488588273525238,0.341743141412735,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853395402431488,0.3611680865287781,0.3437942862510681,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.736586332321167,0.2284536510705948,1.0386329889297483,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.2256774902344,297.262939453125,285.023681640625,1.0,0.6009098887443542,0.4160412549972534,0.4160412549972534,1.0,1.0,-3.253989219665528,1.0167018175125122,2.2372875213623047,0.2780784964561462,0.9002439975738525,0.9002439975738525,0.0,149.81431579589844,121.0,46480.6171875,0.0,2789.30908203125,1.0,280.3417663574219,283.3822937011719,292.43017578125,297.3858642578125,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887423396110535,1.0,0.0,0.0,3.650416374206543,3.650440454483032,8.891562970347877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.95849609375,0.0,1533.4024658203125,1895.4371337890625,0.0,1523.0675048828125,0.905362606048584,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409198760986328,0.4771283268928528,0.4301483035087585,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176167130470276,0.5503010153770447,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9484776854515076,0.488588273525238,0.341743141412735,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853395402431488,0.3611680865287781,0.3437942862510681,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.736586332321167,0.2284536510705948,1.0386329889297483,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.2256774902344,297.262939453125,285.023681640625,1.0,0.6009098887443542,0.4160412549972534,0.4160412549972534,1.0,1.0,-3.253989219665528,1.0167018175125122,2.2372875213623047,0.2780784964561462,0.9002439975738525,0.9002439975738525,0.0,149.81431579589844,121.0,46480.6171875,0.0,2789.30908203125,1.0,280.3417663574219,283.3822937011719,292.43017578125,297.3858642578125,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887423396110535,1.0,0.0,0.0,3.650416374206543,3.650440454483032,8.891562970347877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.95849609375,0.0,1533.4024658203125,1895.4371337890625,0.0,1523.0675048828125,0.905362606048584,1.0,0.0,3.0,1.0,0.0
12233580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573805928230286,0.4757132530212402,0.4291650056838989,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251150965690613,0.5238515138626099,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674578905105592,0.491861492395401,0.3441290557384491,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678081631660461,0.361698716878891,0.3443227410316467,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483333945274353,0.228819340467453,1.0398164987564087,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817980766296,0.4153639674186706,0.4153639674186706,1.0,1.0,-3.219724416732788,1.002471089363098,2.2172532081604004,0.2731712162494659,0.8971368670463562,0.8971368670463562,0.0,140.85610961914062,141.0,47193.08203125,0.0,2675.12353515625,1.0,280.05780029296875,283.1551513671875,292.5170288085937,297.59295654296875,293.1499938964844,293.1499938964844,280.3500061035156,36123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023105025291443,1.0,0.0,0.0,3.646725416183472,3.646749496459961,8.873591355040844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.81591796875,0.0,1530.4488525390625,1895.4371337890625,0.0,1629.0345458984375,0.9046157002449036,1.0,0.0,3.0,1.0,0.0
12233640,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573805928230286,0.4757132530212402,0.4291650056838989,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251150965690613,0.5238515138626099,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674578905105592,0.491861492395401,0.3441290557384491,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678081631660461,0.361698716878891,0.3443227410316467,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483333945274353,0.228819340467453,1.0398164987564087,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817980766296,0.4153639674186706,0.4153639674186706,1.0,1.0,-3.219724416732788,1.002471089363098,2.2172532081604004,0.2731712162494659,0.8971368670463562,0.8971368670463562,0.0,140.85610961914062,141.0,47193.08203125,0.0,2675.12353515625,1.0,280.05780029296875,283.1551513671875,292.5170288085937,297.59295654296875,293.1499938964844,293.1499938964844,280.3500061035156,36123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023105025291443,1.0,0.0,0.0,3.646725416183472,3.646749496459961,8.873591355040844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.81591796875,0.0,1530.4488525390625,1895.4371337890625,0.0,1629.0345458984375,0.9046157002449036,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593613743782043,0.4751949310302734,0.4283799231052398,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292469501495361,0.5198371410369873,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708459377288818,0.4936466217041015,0.3451584875583648,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701257705688477,0.3619900047779083,0.3444143533706665,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.750234842300415,0.2290254235267639,1.0400731563568115,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904513001441956,0.4150253236293793,0.4150253236293793,1.0,1.0,-3.2155654430389404,1.0001108646392822,2.215454578399658,0.2712087631225586,0.8982073664665222,0.8982073664665222,0.0,139.53146362304688,141.0,46182.203125,0.0,2659.51611328125,1.0,280.3012084960937,283.31182861328125,292.4296875,297.36004638671875,293.1499938964844,293.1499938964844,280.3500061035156,36063.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940035820007324,1.0,0.0,0.0,3.6453216075897217,3.645345449447632,8.866760481396341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.392578125,0.0,1528.44140625,1895.4371337890625,0.0,1563.7557373046875,0.9043143391609192,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.958315908908844,0.4752053022384643,0.428233802318573,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329396963119507,0.5212738513946533,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.971284806728363,0.495869368314743,0.3465978801250458,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697137832641602,0.3625846803188324,0.3448792994022369,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499408721923828,0.2294571697711944,1.041672706604004,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918313264846802,0.4148995876312256,0.4148995876312256,1.0,1.0,-3.2213120460510254,1.0018185377120972,2.2194936275482178,0.2714219689369201,0.899012565612793,0.899012565612793,0.0,140.16188049316406,161.0,46119.76171875,0.0,2674.570068359375,1.0,280.34210205078125,283.3617248535156,292.4225769042969,297.3692932128906,293.1499938964844,293.1499938964844,280.6499938964844,35991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893185973167419,1.0,0.0,0.0,3.646161317825317,3.646185159683228,8.870845817909867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.6728515625,0.0,1528.838134765625,1895.4371337890625,0.0,1527.49853515625,0.9044272899627686,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493899345397948,0.4760761559009552,0.4289161264896393,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382283568382263,0.5357980132102966,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657798409461976,0.5010799765586853,0.3501508831977844,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.863150954246521,0.3643717169761657,0.3465306758880615,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447731494903564,0.2307802438735962,1.0476621389389038,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.599543571472168,0.4146481156349182,0.4146481156349182,1.0,1.0,-3.253028392791748,1.0125452280044556,2.240483283996582,0.2747775018215179,0.9040120840072632,0.9040120840072632,0.0,145.5952606201172,181.0,45360.125,0.0,2769.3232421875,1.0,280.6417541503906,283.60406494140625,292.4082336425781,297.2816162109375,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768112778663635,1.0,0.0,0.0,3.654334783554077,3.6543586254119873,8.910661222216731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.3427734375,0.0,1536.2020263671875,1895.4371337890625,0.0,1432.7794189453125,0.9061046242713928,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493899345397948,0.4760761559009552,0.4289161264896393,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382283568382263,0.5357980132102966,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657798409461976,0.5010799765586853,0.3501508831977844,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.863150954246521,0.3643717169761657,0.3465306758880615,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447731494903564,0.2307802438735962,1.0476621389389038,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.599543571472168,0.4146481156349182,0.4146481156349182,1.0,1.0,-3.253028392791748,1.0125452280044556,2.240483283996582,0.2747775018215179,0.9040120840072632,0.9040120840072632,0.0,145.5952606201172,181.0,45360.125,0.0,2769.3232421875,1.0,280.6417541503906,283.60406494140625,292.4082336425781,297.2816162109375,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768112778663635,1.0,0.0,0.0,3.654334783554077,3.6543586254119873,8.910661222216731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.3427734375,0.0,1536.2020263671875,1895.4371337890625,0.0,1432.7794189453125,0.9061046242713928,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311145544052124,0.4754067659378052,0.4291378557682037,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384426355361938,0.5641146898269653,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516359567642212,0.5051069259643555,0.3534965813159942,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500316143035889,0.3654229342937469,0.3481465280056,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832088470459,0.2316116094589233,1.053980827331543,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119557619094849,0.4143966734409332,0.4143966734409332,1.0,1.0,-3.300899744033813,1.0290025472640991,2.271897315979004,0.2804878354072571,0.9044862389564514,0.9044862389564514,0.0,155.97450256347656,199.0,46955.16796875,0.0,2927.8486328125,1.0,280.3577575683594,283.4238586425781,292.5038757324219,297.5443115234375,293.1499938964844,293.1499938964844,280.04998779296875,35827.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958193778991699,1.0,0.0,0.0,3.661307811737061,3.66133189201355,8.944699629864772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.7431640625,0.0,1544.48974609375,1895.4371337890625,0.0,1577.9176025390625,0.9076868891716005,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311145544052124,0.4754067659378052,0.4291378557682037,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384426355361938,0.5641146898269653,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516359567642212,0.5051069259643555,0.3534965813159942,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500316143035889,0.3654229342937469,0.3481465280056,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832088470459,0.2316116094589233,1.053980827331543,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119557619094849,0.4143966734409332,0.4143966734409332,1.0,1.0,-3.300899744033813,1.0290025472640991,2.271897315979004,0.2804878354072571,0.9044862389564514,0.9044862389564514,0.0,155.97450256347656,199.0,46955.16796875,0.0,2927.8486328125,1.0,280.3577575683594,283.4238586425781,292.5038757324219,297.5443115234375,293.1499938964844,293.1499938964844,280.04998779296875,35827.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958193778991699,1.0,0.0,0.0,3.661307811737061,3.66133189201355,8.944699629864772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.7431640625,0.0,1544.48974609375,1895.4371337890625,0.0,1577.9176025390625,0.9076868891716005,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073116183280944,0.4733716249465942,0.4279857277870178,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330500841140747,0.6005702614784241,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308595657348632,0.5079498887062073,0.355963259935379,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332444429397583,0.3654577434062958,0.3488445281982422,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.2315612435340881,1.0568608045578003,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.626262366771698,0.4128791987895965,0.4128791987895965,1.0,1.0,-3.350728750228882,1.0427032709121704,2.308025598526001,0.2833157181739807,0.90288245677948,0.90288245677948,0.0,169.98617553710938,217.0,48582.1484375,0.0,3115.713134765625,1.0,280.0581359863281,283.229248046875,292.4939880371094,297.65887451171875,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144045233726501,1.0,0.0,0.0,3.662820816040039,3.662844896316528,8.952094390224374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.69287109375,0.0,1547.2589111328125,1895.4371337890625,0.0,1726.2320556640625,0.9081178307533264,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073116183280944,0.4733716249465942,0.4279857277870178,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330500841140747,0.6005702614784241,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308595657348632,0.5079498887062073,0.355963259935379,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332444429397583,0.3654577434062958,0.3488445281982422,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.2315612435340881,1.0568608045578003,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.626262366771698,0.4128791987895965,0.4128791987895965,1.0,1.0,-3.350728750228882,1.0427032709121704,2.308025598526001,0.2833157181739807,0.90288245677948,0.90288245677948,0.0,169.98617553710938,217.0,48582.1484375,0.0,3115.713134765625,1.0,280.0581359863281,283.229248046875,292.4939880371094,297.65887451171875,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144045233726501,1.0,0.0,0.0,3.662820816040039,3.662844896316528,8.952094390224374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.69287109375,0.0,1547.2589111328125,1895.4371337890625,0.0,1726.2320556640625,0.9081178307533264,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739109635353088,0.4704492688179016,0.4264357388019562,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681168794631958,0.6272479891777039,0.5963341593742371,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971436619758606,0.5099474787712097,0.3581576943397522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059971332550049,0.3646538853645324,0.3491834700107574,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949853897094727,0.2307078540325164,1.058172345161438,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380259394645691,0.4113617539405823,0.4113617539405823,1.0,1.0,-3.3484368324279785,1.037666916847229,2.310770034790039,0.279301255941391,0.8987070918083191,0.8987070918083191,0.0,192.7122344970703,235.0,49680.6171875,0.0,3240.522216796875,1.0,279.7581787109375,283.0076599121094,292.45562744140625,297.7038269042969,293.1499938964844,293.1499938964844,280.04998779296875,36178.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277194857597351,1.0,0.0,0.0,3.656907081604004,3.656931161880493,8.923209975364443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.81982421875,0.0,1542.206298828125,1895.4371337890625,0.0,1835.9962158203125,0.9069274663925172,1.0,0.0,3.0,1.0,0.0
