time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739109635353088,0.4704492688179016,0.4264357388019562,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681168794631958,0.6272479891777039,0.5963341593742371,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971436619758606,0.5099474787712097,0.3581576943397522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059971332550049,0.3646538853645324,0.3491834700107574,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949853897094727,0.2307078540325164,1.058172345161438,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380259394645691,0.4113617539405823,0.4113617539405823,1.0,1.0,-3.3484368324279785,1.037666916847229,2.310770034790039,0.279301255941391,0.8987070918083191,0.8987070918083191,0.0,192.7122344970703,235.0,49680.6171875,0.0,3240.522216796875,1.0,279.7581787109375,283.0076599121094,292.45562744140625,297.7038269042969,293.1499938964844,293.1499938964844,280.04998779296875,36178.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277194857597351,1.0,0.0,0.0,3.656907081604004,3.656931161880493,8.923209975364443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.81982421875,0.0,1542.206298828125,1895.4371337890625,0.0,1835.9962158203125,0.9069274663925172,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612058162689209,0.4695321321487427,0.4256634414196014,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.953320860862732,0.6258953809738159,0.5949144959449768,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852187395095825,0.5113810300827026,0.3592328429222107,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945217490196228,0.3644704818725586,0.3492408394813537,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846616864204407,0.2303919196128845,1.0581706762313845,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434008479118347,0.4106030166149139,0.4106030166149139,1.0,1.0,-3.347071409225464,1.035084843635559,2.3119866847991943,0.2770009934902191,0.8993338346481323,0.8993338346481323,0.0,203.1461944580078,235.0,48678.0234375,0.0,3297.16259765625,1.0,280.0014953613281,283.1680603027344,292.3525390625,297.4437561035156,293.1499938964844,293.1499938964844,280.04998779296875,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181968092918396,1.0,0.0,0.0,3.654211044311523,3.6542351245880127,8.910058113542618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.923828125,0.0,1538.8294677734375,1895.4371337890625,0.0,1757.2108154296875,0.9063441753387452,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514216542243958,0.4691941738128662,0.4255199432373047,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.940861165523529,0.6254895925521851,0.5945239663124084,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760691285133362,0.5133134126663208,0.3607121407985687,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854515910148621,0.3646577298641205,0.3496444225311279,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.676522970199585,0.2303422391414642,1.0591976642608645,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487942337989807,0.4100199043750763,0.4100199043750763,1.0,1.0,-3.349920749664306,1.0344510078430176,2.315469741821289,0.2756406962871551,0.8995652794837952,0.8995652794837952,0.0,212.6056365966797,253.0,48560.3359375,0.0,3357.742919921875,1.0,280.04229736328125,283.216064453125,292.33984375,297.4407653808594,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125728130340576,1.0,0.0,0.0,3.653412580490112,3.6534366607666016,8.90616547621903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.14501953125,0.0,1537.521484375,1895.4371337890625,0.0,1711.35302734375,0.9061018824577332,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362449407577515,0.4693879187107086,0.4260912239551544,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205211400985718,0.6262632012367249,0.5954582095146179,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620545268058777,0.5179938077926636,0.3642721176147461,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712274193763733,0.3657335042953491,0.3511168956756592,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663889467716217,0.230801060795784,1.0636285543441772,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.659794807434082,0.408853679895401,0.408853679895401,1.0,1.0,-3.3631012439727783,1.0358644723892212,2.3272368907928467,0.2740408778190613,0.9031327366828918,0.9031327366828918,0.0,230.3349456787109,256.0,47538.34765625,0.0,3489.822998046875,1.0,280.341796875,283.445068359375,292.3220520019531,297.33465576171875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987116932868958,1.0,0.0,0.0,3.657381534576416,3.657405614852905,8.925526344683021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2373046875,0.0,1540.4725341796875,1895.4371337890625,0.0,1600.60107421875,0.9068619012832642,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362449407577515,0.4693879187107086,0.4260912239551544,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205211400985718,0.6262632012367249,0.5954582095146179,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620545268058777,0.5179938077926636,0.3642721176147461,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712274193763733,0.3657335042953491,0.3511168956756592,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663889467716217,0.230801060795784,1.0636285543441772,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.659794807434082,0.408853679895401,0.408853679895401,1.0,1.0,-3.3631012439727783,1.0358644723892212,2.3272368907928467,0.2740408778190613,0.9031327366828918,0.9031327366828918,0.0,230.3349456787109,256.0,47538.34765625,0.0,3489.822998046875,1.0,280.341796875,283.445068359375,292.3220520019531,297.33465576171875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987116932868958,1.0,0.0,0.0,3.657381534576416,3.657405614852905,8.925526344683021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2373046875,0.0,1540.4725341796875,1895.4371337890625,0.0,1600.60107421875,0.9068619012832642,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272616863250732,0.4680317938327789,0.4258085191249847,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091306924819946,0.6260622143745422,0.5961577892303467,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854801595211029,0.5214332342147827,0.3673057556152344,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290286064148,0.3660999536514282,0.3521996736526489,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912863731384,0.2308749854564666,1.066954255104065,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665575504302979,0.4076874554157257,0.4076874554157257,1.0,1.0,-3.372570037841797,1.035919427871704,2.3366506099700928,0.2722744345664978,0.9017415642738342,0.9017415642738342,0.0,241.807373046875,259.0,48733.46875,0.0,3578.032958984375,1.0,280.0577697753906,283.2440185546875,292.40802001953125,297.5679626464844,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148765921592712,1.0,0.0,0.0,3.6586856842041016,3.658709764480591,8.931892239161243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.51025390625,0.0,1542.7330322265625,1895.4371337890625,0.0,1730.0758056640625,0.9072015881538392,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272616863250732,0.4680317938327789,0.4258085191249847,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091306924819946,0.6260622143745422,0.5961577892303467,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854801595211029,0.5214332342147827,0.3673057556152344,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290286064148,0.3660999536514282,0.3521996736526489,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912863731384,0.2308749854564666,1.066954255104065,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665575504302979,0.4076874554157257,0.4076874554157257,1.0,1.0,-3.372570037841797,1.035919427871704,2.3366506099700928,0.2722744345664978,0.9017415642738342,0.9017415642738342,0.0,241.807373046875,259.0,48733.46875,0.0,3578.032958984375,1.0,280.0577697753906,283.2440185546875,292.40802001953125,297.5679626464844,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148765921592712,1.0,0.0,0.0,3.6586856842041016,3.658709764480591,8.931892239161243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.51025390625,0.0,1542.7330322265625,1895.4371337890625,0.0,1730.0758056640625,0.9072015881538392,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196407556533813,0.4653145372867584,0.4239394068717956,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005617499351501,0.6244106888771057,0.5952386856079102,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492968082427979,0.5236705541610718,0.3692693710327148,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654583692550659,0.3521429002285003,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998176574707,0.2302033007144928,1.066333293914795,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706506013870239,0.4066682159900665,0.4066682159900665,1.0,1.0,-3.370774030685425,1.0324018001556396,2.338372230529785,0.2693893313407898,0.8976989984512329,0.8976989984512329,0.0,250.4463653564453,247.0,49819.30859375,0.0,3623.50732421875,1.0,279.7582092285156,283.0211181640625,292.3907775878906,297.64385986328125,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295867800712585,1.0,0.0,0.0,3.652537345886232,3.6525611877441406,8.901897672330961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.35302734375,0.0,1537.3563232421875,1895.4371337890625,0.0,1851.606689453125,0.9059548377990724,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196407556533813,0.4653145372867584,0.4239394068717956,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005617499351501,0.6244106888771057,0.5952386856079102,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492968082427979,0.5236705541610718,0.3692693710327148,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654583692550659,0.3521429002285003,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998176574707,0.2302033007144928,1.066333293914795,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706506013870239,0.4066682159900665,0.4066682159900665,1.0,1.0,-3.370774030685425,1.0324018001556396,2.338372230529785,0.2693893313407898,0.8976989984512329,0.8976989984512329,0.0,250.4463653564453,247.0,49819.30859375,0.0,3623.50732421875,1.0,279.7582092285156,283.0211181640625,292.3907775878906,297.64385986328125,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295867800712585,1.0,0.0,0.0,3.652537345886232,3.6525611877441406,8.901897672330961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.35302734375,0.0,1537.3563232421875,1895.4371337890625,0.0,1851.606689453125,0.9059548377990724,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195571899414062,0.4642318785190582,0.4223942756652832,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.901150643825531,0.6241077780723572,0.5943914651870728,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517716526985168,0.5272866487503052,0.3713786005973816,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575706243515015,0.3655813038349151,0.3518913090229034,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514738202095032,0.2299948036670684,1.0641344785690308,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692049503326416,0.4056489765644073,0.4056489765644073,1.0,1.0,-3.3674778938293457,1.0283805131912231,2.339097261428833,0.2661306858062744,0.8986282348632812,0.8986282348632812,0.0,249.1314392089844,235.0,48639.234375,0.0,3608.1474609375,1.0,280.04217529296875,283.22509765625,292.2735290527344,297.3807983398437,293.1499938964844,293.1499938964844,280.3500061035156,36071.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152823805809021,1.0,0.0,0.0,3.649169445037842,3.649193525314331,8.885489819476788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.35888671875,0.0,1532.77783203125,1895.4371337890625,0.0,1733.3826904296875,0.9051513075828552,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195571899414062,0.4642318785190582,0.4223942756652832,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.901150643825531,0.6241077780723572,0.5943914651870728,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517716526985168,0.5272866487503052,0.3713786005973816,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575706243515015,0.3655813038349151,0.3518913090229034,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514738202095032,0.2299948036670684,1.0641344785690308,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692049503326416,0.4056489765644073,0.4056489765644073,1.0,1.0,-3.3674778938293457,1.0283805131912231,2.339097261428833,0.2661306858062744,0.8986282348632812,0.8986282348632812,0.0,249.1314392089844,235.0,48639.234375,0.0,3608.1474609375,1.0,280.04217529296875,283.22509765625,292.2735290527344,297.3807983398437,293.1499938964844,293.1499938964844,280.3500061035156,36071.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152823805809021,1.0,0.0,0.0,3.649169445037842,3.649193525314331,8.885489819476788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.35888671875,0.0,1532.77783203125,1895.4371337890625,0.0,1733.3826904296875,0.9051513075828552,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218687176704407,0.4643029868602752,0.4221338033676147,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042019248008728,0.6245967149734497,0.5944989323616028,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.855478823184967,0.5296514630317688,0.372775673866272,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600947022438049,0.3660767674446106,0.3520765304565429,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535452008247375,0.230227455496788,1.0639992952346802,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676603555679321,0.4051393270492553,0.4051393270492553,1.0,1.0,-3.36902928352356,1.0274889469146729,2.3415403366088867,0.2649129331111908,0.9006557464599609,0.9006557464599609,0.0,245.86184692382807,235.0,47632.8671875,0.0,3593.0400390625,1.0,280.2987670898437,283.3997497558594,292.2278137207031,297.2113342285156,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050294280052185,1.0,0.0,0.0,3.650069236755371,3.650093317031861,8.889871878636768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.06201171875,0.0,1532.9742431640625,1895.4371337890625,0.0,1650.6683349609375,0.9053152799606324,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8253501057624817,0.464630126953125,0.4221988320350647,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.908823311328888,0.6253905892372131,0.5949733853340149,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604828715324402,0.5322655439376831,0.3744052052497864,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637778520584106,0.3668006062507629,0.3525021076202392,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566632390022278,0.2306583970785141,1.0647268295288086,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658649444580078,0.4047485888004303,0.4047485888004303,1.0,1.0,-3.373021125793457,1.0277612209320068,2.34525990486145,0.2643249630928039,0.9021698236465454,0.9021698236465454,0.0,241.48583984375,223.0,47535.765625,0.0,3577.315673828125,1.0,280.34185791015625,283.4488830566406,292.2504577636719,297.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,35875.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012025713920593,1.0,0.0,0.0,3.653211355209351,3.65323543548584,8.905184358809493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.37158203125,0.0,1535.8114013671875,1895.4371337890625,0.0,1620.25634765625,0.9059271812438964,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323448300361633,0.4635373055934906,0.4213724732398987,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189414381980896,0.6253861784934998,0.5951011180877686,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709121346473694,0.5360094308853149,0.3770541548728943,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715765953064,0.3673429489135742,0.3529367446899414,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633699536323547,0.2309862077236175,1.0653125047683716,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614043712615967,0.4039671123027801,0.4039671123027801,1.0,1.0,-3.376607656478882,1.026789307594299,2.349818229675293,0.2628639936447143,0.900700569152832,0.900700569152832,0.0,232.1912841796875,211.0,48674.296875,0.0,3532.23193359375,1.0,280.05780029296875,283.244140625,292.3344116210937,297.4911804199219,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167448997497559,1.0,0.0,0.0,3.654406070709229,3.654429912567138,8.91100910394016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.56298828125,0.0,1537.9805908203125,1895.4371337890625,0.0,1745.322998046875,0.9062456488609314,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323448300361633,0.4635373055934906,0.4213724732398987,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189414381980896,0.6253861784934998,0.5951011180877686,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709121346473694,0.5360094308853149,0.3770541548728943,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715765953064,0.3673429489135742,0.3529367446899414,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633699536323547,0.2309862077236175,1.0653125047683716,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614043712615967,0.4039671123027801,0.4039671123027801,1.0,1.0,-3.376607656478882,1.026789307594299,2.349818229675293,0.2628639936447143,0.900700569152832,0.900700569152832,0.0,232.1912841796875,211.0,48674.296875,0.0,3532.23193359375,1.0,280.05780029296875,283.244140625,292.3344116210937,297.4911804199219,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167448997497559,1.0,0.0,0.0,3.654406070709229,3.654429912567138,8.91100910394016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.56298828125,0.0,1537.9805908203125,1895.4371337890625,0.0,1745.322998046875,0.9062456488609314,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386408686637878,0.4611010551452636,0.4190856516361236,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286314249038696,0.6238242387771606,0.5935831665992737,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809718489646912,0.5385458469390869,0.3787071108818054,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788938283920288,0.3668813407421112,0.3523477911949157,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199178695679,0.2305764704942703,1.0625338554382324,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556229591369629,0.4031856060028076,0.4031856060028076,1.0,1.0,-3.36997938156128,1.0222536325454712,2.3477258682250977,0.2600399553775787,0.8965438604354858,0.8965438604354858,0.0,222.8473052978516,199.0,49712.89453125,0.0,3462.913330078125,1.0,279.7582397460937,283.0184631347656,292.3177795410156,297.56414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309689521789551,1.0,0.0,0.0,3.6479554176330566,3.647979497909546,8.879578672349453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.5244140625,0.0,1532.3203125,1895.4371337890625,0.0,1863.194580078125,0.9049354195594788,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386408686637878,0.4611010551452636,0.4190856516361236,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286314249038696,0.6238242387771606,0.5935831665992737,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809718489646912,0.5385458469390869,0.3787071108818054,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788938283920288,0.3668813407421112,0.3523477911949157,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199178695679,0.2305764704942703,1.0625338554382324,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556229591369629,0.4031856060028076,0.4031856060028076,1.0,1.0,-3.36997938156128,1.0222536325454712,2.3477258682250977,0.2600399553775787,0.8965438604354858,0.8965438604354858,0.0,222.8473052978516,199.0,49712.89453125,0.0,3462.913330078125,1.0,279.7582397460937,283.0184631347656,292.3177795410156,297.56414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309689521789551,1.0,0.0,0.0,3.6479554176330566,3.647979497909546,8.879578672349453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.5244140625,0.0,1532.3203125,1895.4371337890625,0.0,1863.194580078125,0.9049354195594788,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475985527038574,0.4602626264095306,0.4174124598503113,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.94146466255188,0.6235603094100952,0.5924069285392761,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8940049409866333,0.5424861907958984,0.3807577192783355,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885892391204834,0.3671756684780121,0.3518842458724975,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778914928436279,0.2306150496006012,1.0596795082092283,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288112640381,0.4023542404174804,0.4023542404174804,1.0,1.0,-3.3650152683258057,1.0181806087493896,2.346834659576416,0.2570216357707977,0.8973509669303894,0.8973509669303894,0.0,211.8661346435547,187.0,48517.71875,0.0,3388.31591796875,1.0,280.0421447753906,283.2214660644531,292.2015075683594,297.30029296875,293.1499938964844,293.1499938964844,280.3500061035156,36082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162580490112305,1.0,0.0,0.0,3.644175291061402,3.64419937133789,8.861185278874473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.3515625,0.0,1527.3111572265625,1895.4371337890625,0.0,1741.34423828125,0.9040417671203612,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475985527038574,0.4602626264095306,0.4174124598503113,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.94146466255188,0.6235603094100952,0.5924069285392761,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8940049409866333,0.5424861907958984,0.3807577192783355,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885892391204834,0.3671756684780121,0.3518842458724975,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778914928436279,0.2306150496006012,1.0596795082092283,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288112640381,0.4023542404174804,0.4023542404174804,1.0,1.0,-3.3650152683258057,1.0181806087493896,2.346834659576416,0.2570216357707977,0.8973509669303894,0.8973509669303894,0.0,211.8661346435547,187.0,48517.71875,0.0,3388.31591796875,1.0,280.0421447753906,283.2214660644531,292.2015075683594,297.30029296875,293.1499938964844,293.1499938964844,280.3500061035156,36082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162580490112305,1.0,0.0,0.0,3.644175291061402,3.64419937133789,8.861185278874473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.3515625,0.0,1527.3111572265625,1895.4371337890625,0.0,1741.34423828125,0.9040417671203612,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610863089561462,0.4608437120914459,0.4172056317329407,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588120579719543,0.6248322129249573,0.5927924513816833,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121801853179932,0.5477674007415771,0.3838521242141723,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.802393913269043,0.3685274422168731,0.3524317741394043,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.2314767092466354,1.0602786540985107,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432304978370667,0.4015228748321533,0.4015228748321533,1.0,1.0,-3.3703207969665527,1.0176725387573242,2.352648496627808,0.2553249597549438,0.9007839560508728,0.9007839560508728,0.0,199.1983184814453,175.0,47414.0078125,0.0,3327.703857421875,1.0,280.3417053222656,283.4452819824219,292.1803283691406,297.1858825683594,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019129991531372,1.0,0.0,0.0,3.6478211879730233,3.6478450298309326,8.878924404598365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.86181640625,0.0,1529.8934326171875,1895.4371337890625,0.0,1625.8826904296875,0.9047285914421082,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610863089561462,0.4608437120914459,0.4172056317329407,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588120579719543,0.6248322129249573,0.5927924513816833,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121801853179932,0.5477674007415771,0.3838521242141723,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.802393913269043,0.3685274422168731,0.3524317741394043,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.2314767092466354,1.0602786540985107,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432304978370667,0.4015228748321533,0.4015228748321533,1.0,1.0,-3.3703207969665527,1.0176725387573242,2.352648496627808,0.2553249597549438,0.9007839560508728,0.9007839560508728,0.0,199.1983184814453,175.0,47414.0078125,0.0,3327.703857421875,1.0,280.3417053222656,283.4452819824219,292.1803283691406,297.1858825683594,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019129991531372,1.0,0.0,0.0,3.6478211879730233,3.6478450298309326,8.878924404598365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.86181640625,0.0,1529.8934326171875,1895.4371337890625,0.0,1625.8826904296875,0.9047285914421082,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.868621826171875,0.4606523513793945,0.4171191453933716,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676628708839417,0.6250956654548645,0.593086838722229,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229082465171814,0.5500002503395081,0.3854321837425232,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809889554977417,0.3690254092216491,0.3528186082839966,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966889500617981,0.2318412959575653,1.0611865520477295,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403660774230957,0.4011071920394897,0.4011071920394897,1.0,1.0,-3.3740346431732178,1.017775535583496,2.3562591075897217,0.2547257244586944,0.8998039960861206,0.8998039960861206,0.0,192.92872619628903,175.0,48425.09375,0.0,3300.1044921875,1.0,280.0986633300781,283.287353515625,292.26885986328125,297.4263000488281,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115100622177124,1.0,0.0,0.0,3.6491715908050537,3.649195432662964,8.885499482857995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.90576171875,0.0,1531.7967529296875,1895.4371337890625,0.0,1702.7454833984375,0.9050166010856628,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8753328919410706,0.4599170088768005,0.4164295494556427,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751572608947754,0.6247949004173279,0.59278804063797,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328553080558776,0.5517481565475464,0.3865991234779358,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163565993309021,0.3691695928573608,0.3528629839420318,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027494311332703,0.231959655880928,1.0611079931259155,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373419761657715,0.4007092416286468,0.4007092416286468,1.0,1.0,-3.3742153644561768,1.0166959762573242,2.3575193881988525,0.2537445425987243,0.8992206454277039,0.8992206454277039,0.0,187.26168823242188,163.0,48553.66015625,0.0,3267.87646484375,1.0,280.0577087402344,283.2411193847656,292.2669372558594,297.4147033691406,293.1499938964844,293.1499938964844,280.3500061035156,35998.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173974514007568,1.0,0.0,0.0,3.648600816726685,3.648624897003174,8.88272040810989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.04296875,0.0,1531.602294921875,1895.4371337890625,0.0,1750.66162109375,0.9049549102783204,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913933634757996,0.4597536921501159,0.415446937084198,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907217621803284,0.6252698302268982,0.592402994632721,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550299048423768,0.5564490556716919,0.3892237842082977,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007717132568,0.3700951039791107,0.3530410528182983,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.232586532831192,1.0609899759292605,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312099695205688,0.399913340806961,0.399913340806961,1.0,1.0,-3.3757898807525635,1.0149779319763184,2.360811948776245,0.2516608238220215,0.9024698734283448,0.9024698734283448,0.0,175.41619873046875,166.0,47461.859375,0.0,3203.21923828125,1.0,280.3421630859375,283.4444274902344,292.1698913574219,297.1986999511719,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068037986755371,1.0,0.0,0.0,3.65339469909668,3.653418779373169,8.906077937353984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.45458984375,0.0,1535.838623046875,1895.4371337890625,0.0,1664.855712890625,0.9059478044509888,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913933634757996,0.4597536921501159,0.415446937084198,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907217621803284,0.6252698302268982,0.592402994632721,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550299048423768,0.5564490556716919,0.3892237842082977,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007717132568,0.3700951039791107,0.3530410528182983,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.232586532831192,1.0609899759292605,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312099695205688,0.399913340806961,0.399913340806961,1.0,1.0,-3.3757898807525635,1.0149779319763184,2.360811948776245,0.2516608238220215,0.9024698734283448,0.9024698734283448,0.0,175.41619873046875,166.0,47461.859375,0.0,3203.21923828125,1.0,280.3421630859375,283.4444274902344,292.1698913574219,297.1986999511719,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068037986755371,1.0,0.0,0.0,3.65339469909668,3.653418779373169,8.906077937353984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.45458984375,0.0,1535.838623046875,1895.4371337890625,0.0,1664.855712890625,0.9059478044509888,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898952841758728,0.458599179983139,0.4146483838558197,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973207712173462,0.6248539686203003,0.5922374129295349,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662547707557678,0.5602632164955139,0.3920092284679413,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377888679504,0.3705103397369385,0.3534918129444122,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329028099775314,1.0622905492782593,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293880343437195,0.3991174399852752,0.3991174399852752,1.0,1.0,-3.380094051361084,1.0141876935958862,2.365906238555908,0.2500888407230377,0.9008709788322448,0.9008709788322448,0.0,170.39166259765625,169.0,48605.22265625,0.0,3183.951904296875,1.0,280.05780029296875,283.2391357421875,292.2298278808594,297.3842163085937,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200642824172974,1.0,0.0,0.0,3.654848337173462,3.654872417449951,8.913165743251739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.4853515625,0.0,1538.4215087890625,1895.4371337890625,0.0,1772.550537109375,0.9063380360603333,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898952841758728,0.458599179983139,0.4146483838558197,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973207712173462,0.6248539686203003,0.5922374129295349,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662547707557678,0.5602632164955139,0.3920092284679413,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377888679504,0.3705103397369385,0.3534918129444122,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329028099775314,1.0622905492782593,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293880343437195,0.3991174399852752,0.3991174399852752,1.0,1.0,-3.380094051361084,1.0141876935958862,2.365906238555908,0.2500888407230377,0.9008709788322448,0.9008709788322448,0.0,170.39166259765625,169.0,48605.22265625,0.0,3183.951904296875,1.0,280.05780029296875,283.2391357421875,292.2298278808594,297.3842163085937,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200642824172974,1.0,0.0,0.0,3.654848337173462,3.654872417449951,8.913165743251739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.4853515625,0.0,1538.4215087890625,1895.4371337890625,0.0,1772.550537109375,0.9063380360603333,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975115418434143,0.4561985433101654,0.4127235412597656,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967318773269652,0.6230325698852539,0.5908095240592957,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678812623023988,0.5629149079322815,0.3940027952194214,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378011584281921,0.3699688911437988,0.3531795442104339,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.2324646115303039,1.061113715171814,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289162039756775,0.3983137607574463,0.3983137607574463,1.0,1.0,-3.376676559448242,1.0107014179229736,2.365975141525269,0.247539073228836,0.8966365456581116,0.8966365456581116,0.0,170.2530059814453,172.0,49673.10546875,0.0,3175.47607421875,1.0,279.7582397460937,283.01531982421875,292.218505859375,297.45849609375,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329305410385132,1.0,0.0,0.0,3.648394823074341,3.64841890335083,8.881717690201185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.798828125,0.0,1532.80859375,1895.4371337890625,0.0,1879.687744140625,0.9050330519676208,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975115418434143,0.4561985433101654,0.4127235412597656,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967318773269652,0.6230325698852539,0.5908095240592957,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678812623023988,0.5629149079322815,0.3940027952194214,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378011584281921,0.3699688911437988,0.3531795442104339,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.2324646115303039,1.061113715171814,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289162039756775,0.3983137607574463,0.3983137607574463,1.0,1.0,-3.376676559448242,1.0107014179229736,2.365975141525269,0.247539073228836,0.8966365456581116,0.8966365456581116,0.0,170.2530059814453,172.0,49673.10546875,0.0,3175.47607421875,1.0,279.7582397460937,283.01531982421875,292.218505859375,297.45849609375,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329305410385132,1.0,0.0,0.0,3.648394823074341,3.64841890335083,8.881717690201185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.798828125,0.0,1532.80859375,1895.4371337890625,0.0,1879.687744140625,0.9050330519676208,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952115178108215,0.4553515315055847,0.4114917516708374,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9952414631843568,0.6225342750549316,0.5898714661598206,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684612154960632,0.567010760307312,0.3964906632900238,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8365659117698669,0.3701799511909485,0.3530985116958618,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210906147956848,0.2324368208646774,1.0601801872253418,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293251514434814,0.3975100815296173,0.3975100815296173,1.0,1.0,-3.3758249282836914,1.008115291595459,2.3677096366882324,0.245043933391571,0.8974133133888245,0.8974133133888245,0.0,171.07266235351562,175.0,48515.01953125,0.0,3178.316162109375,1.0,280.0421447753906,283.2207946777344,292.11083984375,297.205322265625,293.1499938964844,293.1499938964844,280.3500061035156,36083.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178853154182434,1.0,0.0,0.0,3.64454197883606,3.6445658206939697,8.862967888489948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.4267578125,0.0,1527.730712890625,1895.4371337890625,0.0,1754.65771484375,0.9041249752044678,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952115178108215,0.4553515315055847,0.4114917516708374,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9952414631843568,0.6225342750549316,0.5898714661598206,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684612154960632,0.567010760307312,0.3964906632900238,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8365659117698669,0.3701799511909485,0.3530985116958618,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210906147956848,0.2324368208646774,1.0601801872253418,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293251514434814,0.3975100815296173,0.3975100815296173,1.0,1.0,-3.3758249282836914,1.008115291595459,2.3677096366882324,0.245043933391571,0.8974133133888245,0.8974133133888245,0.0,171.07266235351562,175.0,48515.01953125,0.0,3178.316162109375,1.0,280.0421447753906,283.2207946777344,292.11083984375,297.205322265625,293.1499938964844,293.1499938964844,280.3500061035156,36083.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178853154182434,1.0,0.0,0.0,3.64454197883606,3.6445658206939697,8.862967888489948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.4267578125,0.0,1527.730712890625,1895.4371337890625,0.0,1754.65771484375,0.9041249752044678,1.0,0.0,3.0,1.0,0.0
