time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949397802352905,0.4554962515830993,0.4114409983158111,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951108694076538,0.6229004859924316,0.5900096297264099,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695464372634888,0.569609522819519,0.3981503248214721,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366269469261169,0.3706977665424347,0.3534494340419769,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210955023765564,0.2327283471822738,1.0610095262527466,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.629988968372345,0.3971082270145416,0.3971082270145416,1.0,1.0,-3.379339694976806,1.0081781148910522,2.371161460876465,0.244290605187416,0.8993867039680481,0.8993867039680481,0.0,171.37350463867188,175.0,47527.20703125,0.0,3187.97119140625,1.0,280.29864501953125,283.3966064453125,292.06964111328125,297.0416259765625,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074752449989319,1.0,0.0,0.0,3.645214080810547,3.645238161087036,8.866237521942821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3046875,0.0,1527.6702880859375,1895.4371337890625,0.0,1670.2384033203125,0.9042380452156068,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8952067494392395,0.4558733701705932,0.4117286801338196,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9953752756118774,0.6235554814338684,0.5905390977859497,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711132049560548,0.5724447965621948,0.4000697731971741,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371289372444153,0.3714286386966705,0.3540670275688171,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7215154767036438,0.2331979721784591,1.0628010034561155,285.0936279296875,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.09503173828125,1.0,0.6309714913368225,0.3967511057853699,0.3967511057853699,1.0,1.0,-3.385523796081543,1.0092763900756836,2.37624740600586,0.243987038731575,0.9008623957633972,0.9008623957633972,0.0,171.61334228515625,178.0,47450.42578125,0.0,3203.31689453125,1.0,280.3418273925781,283.44732666015625,292.0966491699219,297.1007385253906,293.1499938964844,293.1499938964844,280.04998779296875,35886.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703570544719696,1.0,0.0,0.0,3.648160457611084,3.648184537887573,8.88057627435046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.43408203125,0.0,1530.27294921875,1895.4371337890625,0.0,1639.04443359375,0.904805064201355,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922838568687439,0.4548797011375427,0.4114100635051727,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933080673217772,0.6232591271400452,0.5908378958702087,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708767533302308,0.576492428779602,0.4032807350158691,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719401061534881,0.3549276292324066,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335456311702728,1.0656558275222778,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331851482391357,0.3960368931293487,0.3960368931293487,1.0,1.0,-3.393843650817871,1.010071039199829,2.383772611618042,0.2431394606828689,0.8993656039237976,0.8993656039237976,0.0,173.7059783935547,181.0,48635.69921875,0.0,3234.283447265625,1.0,280.0578308105469,283.24609375,292.1900939941406,297.3392333984375,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719245970249176,1.0,0.0,0.0,3.6490318775177,3.6490559577941895,8.88481963556842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.37060546875,0.0,1532.05859375,1895.4371337890625,0.0,1765.82177734375,0.905049741268158,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922838568687439,0.4548797011375427,0.4114100635051727,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933080673217772,0.6232591271400452,0.5908378958702087,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708767533302308,0.576492428779602,0.4032807350158691,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719401061534881,0.3549276292324066,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335456311702728,1.0656558275222778,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331851482391357,0.3960368931293487,0.3960368931293487,1.0,1.0,-3.393843650817871,1.010071039199829,2.383772611618042,0.2431394606828689,0.8993656039237976,0.8993656039237976,0.0,173.7059783935547,181.0,48635.69921875,0.0,3234.283447265625,1.0,280.0578308105469,283.24609375,292.1900939941406,297.3392333984375,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719245970249176,1.0,0.0,0.0,3.6490318775177,3.6490559577941895,8.88481963556842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.37060546875,0.0,1532.05859375,1895.4371337890625,0.0,1765.82177734375,0.905049741268158,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882697820663452,0.45461106300354,0.4108807146549225,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902083277702332,0.6234583258628845,0.5907642841339111,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695435762405396,0.5812708139419556,0.4063682854175567,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727132976055145,0.3555306792259216,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276181221008,0.2340051680803299,1.0674947500228882,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353987455368042,0.3953226804733276,0.3953226804733276,1.0,1.0,-3.399759292602539,1.0100457668304443,2.3897135257720947,0.2417230606079101,0.9027172923088074,0.9027172923088074,0.0,176.3327178955078,184.0,47583.3515625,0.0,3263.019287109375,1.0,280.3421630859375,283.45166015625,292.0996398925781,297.13238525390625,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087936997413635,1.0,0.0,0.0,3.65405797958374,3.6540818214416495,8.909311191018787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.7978515625,0.0,1536.5286865234375,1895.4371337890625,0.0,1680.83056640625,0.9060922265052797,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882697820663452,0.45461106300354,0.4108807146549225,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902083277702332,0.6234583258628845,0.5907642841339111,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695435762405396,0.5812708139419556,0.4063682854175567,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727132976055145,0.3555306792259216,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276181221008,0.2340051680803299,1.0674947500228882,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353987455368042,0.3953226804733276,0.3953226804733276,1.0,1.0,-3.399759292602539,1.0100457668304443,2.3897135257720947,0.2417230606079101,0.9027172923088074,0.9027172923088074,0.0,176.3327178955078,184.0,47583.3515625,0.0,3263.019287109375,1.0,280.3421630859375,283.45166015625,292.0996398925781,297.13238525390625,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087936997413635,1.0,0.0,0.0,3.65405797958374,3.6540818214416495,8.909311191018787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.7978515625,0.0,1536.5286865234375,1895.4371337890625,0.0,1680.83056640625,0.9060922265052797,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837835788726807,0.4533555209636688,0.4102824330329895,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865706562995912,0.6227608919143677,0.590646505355835,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676694869995116,0.5851086974143982,0.4094107449054718,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298223614692688,0.3729620575904846,0.3561394512653351,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.234138622879982,1.0694698095321655,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377579569816589,0.3944284617900848,0.3944284617900848,1.0,1.0,-3.4056763648986816,1.009493708610535,2.3961825370788574,0.240020751953125,0.9012406468391418,0.9012406468391418,0.0,179.3383331298828,187.0,48748.73828125,0.0,3294.0400390625,1.0,280.05780029296875,283.2475891113281,292.1661071777344,297.3265075683594,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222023606300354,1.0,0.0,0.0,3.655877113342285,3.6559011936187744,8.918185017137148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.103515625,0.0,1539.4947509765625,1895.4371337890625,0.0,1790.179931640625,0.9065616726875304,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837835788726807,0.4533555209636688,0.4102824330329895,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865706562995912,0.6227608919143677,0.590646505355835,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676694869995116,0.5851086974143982,0.4094107449054718,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298223614692688,0.3729620575904846,0.3561394512653351,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.234138622879982,1.0694698095321655,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377579569816589,0.3944284617900848,0.3944284617900848,1.0,1.0,-3.4056763648986816,1.009493708610535,2.3961825370788574,0.240020751953125,0.9012406468391418,0.9012406468391418,0.0,179.3383331298828,187.0,48748.73828125,0.0,3294.0400390625,1.0,280.05780029296875,283.2475891113281,292.1661071777344,297.3265075683594,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222023606300354,1.0,0.0,0.0,3.655877113342285,3.6559011936187744,8.918185017137148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.103515625,0.0,1539.4947509765625,1895.4371337890625,0.0,1790.179931640625,0.9065616726875304,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.876404345035553,0.4508946537971496,0.4084555208683014,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801470041275024,0.6206815242767334,0.5891402363777161,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627902507781982,0.5877756476402283,0.4115377068519592,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286775588989,0.372272253036499,0.3558512330055237,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101174592971802,0.2335394024848938,1.0683424472808838,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.639509916305542,0.393534243106842,0.393534243106842,1.0,1.0,-3.4025321006774902,1.00581955909729,2.3967125415802,0.2371779829263687,0.8971235752105713,0.8971235752105713,0.0,183.4781494140625,190.0,49825.01171875,0.0,3310.883544921875,1.0,279.7582092285156,283.02392578125,292.1596984863281,297.406982421875,293.1499938964844,293.1499938964844,280.04998779296875,36178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351981401443481,1.0,0.0,0.0,3.649869203567505,3.649893283843994,8.888897014003305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.1943359375,0.0,1534.3583984375,1895.4371337890625,0.0,1898.82275390625,0.9053544998168944,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.876404345035553,0.4508946537971496,0.4084555208683014,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801470041275024,0.6206815242767334,0.5891402363777161,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627902507781982,0.5877756476402283,0.4115377068519592,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286775588989,0.372272253036499,0.3558512330055237,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101174592971802,0.2335394024848938,1.0683424472808838,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.639509916305542,0.393534243106842,0.393534243106842,1.0,1.0,-3.4025321006774902,1.00581955909729,2.3967125415802,0.2371779829263687,0.8971235752105713,0.8971235752105713,0.0,183.4781494140625,190.0,49825.01171875,0.0,3310.883544921875,1.0,279.7582092285156,283.02392578125,292.1596984863281,297.406982421875,293.1499938964844,293.1499938964844,280.04998779296875,36178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351981401443481,1.0,0.0,0.0,3.649869203567505,3.649893283843994,8.888897014003305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.1943359375,0.0,1534.3583984375,1895.4371337890625,0.0,1898.82275390625,0.9053544998168944,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730368614196777,0.4501700103282928,0.4075569212436676,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770172834396362,0.6200296878814697,0.5883055329322815,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.96060448884964,0.5896043181419373,0.4126105308532715,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219051361083984,0.3721345067024231,0.3556185662746429,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.707603394985199,0.2333309203386306,1.0672625303268433,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402117609977722,0.3930871486663818,0.3930871486663818,1.0,1.0,-3.400152444839477,1.003714084625244,2.3964383602142334,0.2355362325906753,0.8977640271186829,0.8977640271186829,0.0,185.3707427978516,190.0,48799.92578125,0.0,3316.415771484375,1.0,280.0013427734375,283.1821594238281,292.0638427734375,297.1560363769531,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258349061012268,1.0,0.0,0.0,3.647225141525269,3.647249221801758,8.876023684933898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.94921875,0.0,1531.0389404296875,1895.4371337890625,0.0,1820.294189453125,0.9047808051109314,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712456226348877,0.4499902427196502,0.4072604775428772,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752734303474426,0.6199331283569336,0.5880591869354248,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600462913513184,0.5919646620750427,0.4141407012939453,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206150531768799,0.3723623156547546,0.3557412624359131,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062625885009766,0.2333837300539016,1.0672316551208496,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410620808601379,0.3927378356456756,0.3927378356456756,1.0,1.0,-3.4014432430267334,1.0031275749206543,2.398315668106079,0.23458032310009,0.8980022072792053,0.8980022072792053,0.0,186.61148071289065,193.0,48660.53125,0.0,3326.605224609375,1.0,280.0422668457031,283.22882080078125,292.0552062988281,297.1572265625,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202120423316956,1.0,0.0,0.0,3.646468162536621,3.6464922428131104,8.87233909452334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5576171875,0.0,1529.7794189453125,1895.4371337890625,0.0,1773.7666015625,0.9045472145080566,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696151375770569,0.4504581689834595,0.4074970185756683,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736462831497192,0.6207059621810913,0.5885455012321472,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609646201133728,0.5975341200828552,0.4178446531295776,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.819697916507721,0.373512715101242,0.356663316488266,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052904963493347,0.2340485602617263,1.0696277618408203,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432697772979736,0.3920391798019409,0.3920391798019409,1.0,1.0,-3.41074800491333,1.0042741298675537,2.4064738750457764,0.2335512936115265,0.9015380144119264,0.9015380144119264,0.0,188.39871215820312,196.0,47589.671875,0.0,3358.5263671875,1.0,280.3417358398437,283.4543762207031,292.04327392578125,297.05474853515625,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059323787689209,1.0,0.0,0.0,3.650491952896118,3.650516033172608,8.891931315702095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.626953125,0.0,1532.7860107421875,1895.4371337890625,0.0,1657.8814697265625,0.9053191542625428,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696151375770569,0.4504581689834595,0.4074970185756683,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736462831497192,0.6207059621810913,0.5885455012321472,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609646201133728,0.5975341200828552,0.4178446531295776,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.819697916507721,0.373512715101242,0.356663316488266,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052904963493347,0.2340485602617263,1.0696277618408203,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432697772979736,0.3920391798019409,0.3920391798019409,1.0,1.0,-3.41074800491333,1.0042741298675537,2.4064738750457764,0.2335512936115265,0.9015380144119264,0.9015380144119264,0.0,188.39871215820312,196.0,47589.671875,0.0,3358.5263671875,1.0,280.3417358398437,283.4543762207031,292.04327392578125,297.05474853515625,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059323787689209,1.0,0.0,0.0,3.650491952896118,3.650516033172608,8.891931315702095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.626953125,0.0,1532.7860107421875,1895.4371337890625,0.0,1657.8814697265625,0.9053191542625428,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663086295127869,0.4494396448135376,0.4071733653545379,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704053997993468,0.6201717257499695,0.5886449217796326,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600503444671632,0.6016618609428406,0.4211408197879791,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739311993122101,0.3574631512165069,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032650709152222,0.2343151718378067,1.0722377300262451,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457282304763794,0.3913405537605285,0.3913405537605285,1.0,1.0,-3.4185571670532227,1.0048842430114746,2.413672924041748,0.2325967997312545,0.9001296162605286,0.9001296162605286,0.0,191.1690826416016,199.0,48775.26953125,0.0,3392.8359375,1.0,280.0578308105469,283.2528686523437,292.13739013671875,297.2943115234375,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216511964797974,1.0,0.0,0.0,3.651762008666992,3.6517860889434814,8.898119290279283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.26025390625,0.0,1535.0159912109375,1895.4371337890625,0.0,1785.6287841796875,0.9056529402732848,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663086295127869,0.4494396448135376,0.4071733653545379,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704053997993468,0.6201717257499695,0.5886449217796326,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600503444671632,0.6016618609428406,0.4211408197879791,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739311993122101,0.3574631512165069,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032650709152222,0.2343151718378067,1.0722377300262451,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457282304763794,0.3913405537605285,0.3913405537605285,1.0,1.0,-3.4185571670532227,1.0048842430114746,2.413672924041748,0.2325967997312545,0.9001296162605286,0.9001296162605286,0.0,191.1690826416016,199.0,48775.26953125,0.0,3392.8359375,1.0,280.0578308105469,283.2528686523437,292.13739013671875,297.2943115234375,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216511964797974,1.0,0.0,0.0,3.651762008666992,3.6517860889434814,8.898119290279283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.26025390625,0.0,1535.0159912109375,1895.4371337890625,0.0,1785.6287841796875,0.9056529402732848,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599090576171875,0.4470733404159546,0.4054509401321411,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637631773948668,0.6180793642997742,0.5871561169624329,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.95570307970047,0.6044597625732422,0.4233753681182861,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126689791679382,0.3732952177524566,0.3572462499141693,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985849142074585,0.2337770015001297,1.0714495182037354,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475641131401062,0.3904955983161926,0.3904955983161926,1.0,1.0,-3.4161837100982666,1.0016156435012815,2.414567947387696,0.2299837470054626,0.8960843682289124,0.8960843682289124,0.0,195.3155212402344,202.0,49861.91015625,0.0,3411.49609375,1.0,279.7582397460937,283.0302429199219,292.1293640136719,297.3794250488281,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362136840820312,1.0,0.0,0.0,3.6455307006835938,3.645554780960083,8.867777978593949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.3681640625,0.0,1529.5782470703125,1895.4371337890625,0.0,1907.416015625,0.9043894410133362,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599090576171875,0.4470733404159546,0.4054509401321411,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637631773948668,0.6180793642997742,0.5871561169624329,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.95570307970047,0.6044597625732422,0.4233753681182861,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126689791679382,0.3732952177524566,0.3572462499141693,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985849142074585,0.2337770015001297,1.0714495182037354,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475641131401062,0.3904955983161926,0.3904955983161926,1.0,1.0,-3.4161837100982666,1.0016156435012815,2.414567947387696,0.2299837470054626,0.8960843682289124,0.8960843682289124,0.0,195.3155212402344,202.0,49861.91015625,0.0,3411.49609375,1.0,279.7582397460937,283.0302429199219,292.1293640136719,297.3794250488281,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362136840820312,1.0,0.0,0.0,3.6455307006835938,3.645554780960083,8.867777978593949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.3681640625,0.0,1529.5782470703125,1895.4371337890625,0.0,1907.416015625,0.9043894410133362,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553378582000732,0.4462009072303772,0.4042994081974029,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586436152458192,0.6172392964363098,0.5860073566436768,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532630443572998,0.608770489692688,0.4260621070861816,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.37338787317276,0.3571504652500152,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950379014015198,0.2336413413286209,1.070476770401001,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491650938987732,0.3896506428718567,0.3896506428718567,1.0,1.0,-3.4153497219085693,0.9988698959350586,2.416479587554932,0.2272652089595794,0.8970241546630859,0.8970241546630859,0.0,198.51220703125,205.0,48699.5078125,0.0,3428.218994140625,1.0,280.0421142578125,283.2349548339844,292.0197448730469,297.1248779296875,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216802835464478,1.0,0.0,0.0,3.642127752304077,3.6421518325805664,8.851230859363568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.34716796875,0.0,1524.9639892578125,1895.4371337890625,0.0,1785.86865234375,0.9035773277282716,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553378582000732,0.4462009072303772,0.4042994081974029,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586436152458192,0.6172392964363098,0.5860073566436768,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532630443572998,0.608770489692688,0.4260621070861816,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.37338787317276,0.3571504652500152,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950379014015198,0.2336413413286209,1.070476770401001,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491650938987732,0.3896506428718567,0.3896506428718567,1.0,1.0,-3.4153497219085693,0.9988698959350586,2.416479587554932,0.2272652089595794,0.8970241546630859,0.8970241546630859,0.0,198.51220703125,205.0,48699.5078125,0.0,3428.218994140625,1.0,280.0421142578125,283.2349548339844,292.0197448730469,297.1248779296875,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216802835464478,1.0,0.0,0.0,3.642127752304077,3.6421518325805664,8.851230859363568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.34716796875,0.0,1524.9639892578125,1895.4371337890625,0.0,1785.86865234375,0.9035773277282716,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542795181274414,0.4463214874267578,0.4042589068412781,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573899507522584,0.6174197793006897,0.5860060453414917,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534096717834472,0.6114940643310547,0.4278233051300049,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082859516143799,0.3738459348678589,0.3574749231338501,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942940354347229,0.2338826954364776,1.0712171792984009,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501725912094116,0.3892281651496887,0.3892281651496887,1.0,1.0,-3.4186928272247314,0.998768389225006,2.419924259185791,0.2263560146093368,0.8990723490715027,0.8990723490715027,0.0,199.5682678222656,205.0,47705.796875,0.0,3442.230224609375,1.0,280.298583984375,283.4101257324219,291.97808837890625,296.96026611328125,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113067507743835,1.0,0.0,0.0,3.643069982528688,3.643094062805176,8.855810733621183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.91748046875,0.0,1525.1898193359375,1895.4371337890625,0.0,1701.1005859375,0.9037492275238036,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.853869616985321,0.4466708898544311,0.404543787240982,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568661451339722,0.6178829669952393,0.5863810181617737,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542860388755798,0.6144564747810364,0.4298476278781891,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081384301185608,0.3745175004005432,0.3580593168735504,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429376602173,0.2343053221702575,1.0728989839553833,285.1051025390625,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513859629631042,0.3888985514640808,0.3888985514640808,1.0,1.0,-3.424642324447632,0.9998000264167786,2.424842357635498,0.226009339094162,0.900619626045227,0.900619626045227,0.0,200.37136840820312,208.0,47627.12109375,0.0,3460.92041015625,1.0,280.341796875,283.46051025390625,292.0048522949219,297.01873779296875,293.1499938964844,293.1499938964844,280.04998779296875,35871.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073703408241272,1.0,0.0,0.0,3.646291732788086,3.646315813064575,8.871481327332731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.59814453125,0.0,1528.089111328125,1895.4371337890625,0.0,1669.396728515625,0.9043771624565125,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509302139282227,0.4456626176834106,0.4042289555072784,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534691572189332,0.617218017578125,0.5863599181175232,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953562319278717,0.6186496615409851,0.4332002401351928,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060422539710999,0.3749033808708191,0.3588338792324066,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923004984855652,0.2345600873231887,1.0754801034927368,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.653830349445343,0.3882392942905426,0.3882392942905426,1.0,1.0,-3.4323203563690186,1.000447154045105,2.431873321533203,0.22510926425457,0.8992745876312256,0.8992745876312256,0.0,203.19630432128903,211.0,48814.9453125,0.0,3495.59375,1.0,280.057861328125,283.259033203125,292.0984802246094,297.2574157714844,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230047583580017,1.0,0.0,0.0,3.647751092910767,3.6477749347686768,8.8785833440852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.830078125,0.0,1530.51611328125,1895.4371337890625,0.0,1796.8145751953125,0.904752254486084,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509302139282227,0.4456626176834106,0.4042289555072784,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534691572189332,0.617218017578125,0.5863599181175232,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953562319278717,0.6186496615409851,0.4332002401351928,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060422539710999,0.3749033808708191,0.3588338792324066,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923004984855652,0.2345600873231887,1.0754801034927368,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.653830349445343,0.3882392942905426,0.3882392942905426,1.0,1.0,-3.4323203563690186,1.000447154045105,2.431873321533203,0.22510926425457,0.8992745876312256,0.8992745876312256,0.0,203.19630432128903,211.0,48814.9453125,0.0,3495.59375,1.0,280.057861328125,283.259033203125,292.0984802246094,297.2574157714844,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230047583580017,1.0,0.0,0.0,3.647751092910767,3.6477749347686768,8.8785833440852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.830078125,0.0,1530.51611328125,1895.4371337890625,0.0,1796.8145751953125,0.904752254486084,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475875854492188,0.445365160703659,0.4036979675292969,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494251608848572,0.6170432567596436,0.5859577655792236,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523455500602722,0.6236332654953003,0.4364229440689087,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.3755554854869842,0.3593380451202392,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899579167366028,0.23493292927742,1.0770002603530884,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560915112495422,0.3875800371170044,0.3875800371170044,1.0,1.0,-3.4374992847442627,1.000257134437561,2.437242031097412,0.223648115992546,0.9027481079101562,0.9027481079101562,0.0,206.2153778076172,214.0,47750.05078125,0.0,3525.6220703125,1.0,280.3421630859375,283.46319580078125,292.0075378417969,297.0497131347656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126290202140808,1.0,0.0,0.0,3.6533517837524414,3.65337586402893,8.905868753572577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.17236328125,0.0,1535.6282958984375,1895.4371337890625,0.0,1711.80859375,0.9059235453605652,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475875854492188,0.445365160703659,0.4036979675292969,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494251608848572,0.6170432567596436,0.5859577655792236,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523455500602722,0.6236332654953003,0.4364229440689087,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.3755554854869842,0.3593380451202392,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899579167366028,0.23493292927742,1.0770002603530884,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560915112495422,0.3875800371170044,0.3875800371170044,1.0,1.0,-3.4374992847442627,1.000257134437561,2.437242031097412,0.223648115992546,0.9027481079101562,0.9027481079101562,0.0,206.2153778076172,214.0,47750.05078125,0.0,3525.6220703125,1.0,280.3421630859375,283.46319580078125,292.0075378417969,297.0497131347656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126290202140808,1.0,0.0,0.0,3.6533517837524414,3.65337586402893,8.905868753572577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.17236328125,0.0,1535.6282958984375,1895.4371337890625,0.0,1711.80859375,0.9059235453605652,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441033363342285,0.4441010951995849,0.4030926823616028,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451201558113098,0.6159819960594177,0.5855041742324829,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.95087993144989,0.6275972127914429,0.4395769536495209,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800672709941864,0.37567999958992,0.3598414361476898,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875322461128235,0.2349826544523239,1.078648805618286,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583971381187439,0.3867502212524414,0.3867502212524414,1.0,1.0,-3.4426190853118896,0.999538242816925,2.4430809020996094,0.2219218313694,0.901394546031952,0.901394546031952,0.0,209.43670654296875,217.0,48915.15234375,0.0,3556.7666015625,1.0,280.05780029296875,283.2586669921875,292.07257080078125,297.24237060546875,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260504364967346,1.0,0.0,0.0,3.655722379684448,3.6557464599609375,8.917430136534676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.79052734375,0.0,1539.2109375,1895.4371337890625,0.0,1822.0870361328125,0.9065166115760804,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441033363342285,0.4441010951995849,0.4030926823616028,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451201558113098,0.6159819960594177,0.5855041742324829,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.95087993144989,0.6275972127914429,0.4395769536495209,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800672709941864,0.37567999958992,0.3598414361476898,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875322461128235,0.2349826544523239,1.078648805618286,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583971381187439,0.3867502212524414,0.3867502212524414,1.0,1.0,-3.4426190853118896,0.999538242816925,2.4430809020996094,0.2219218313694,0.901394546031952,0.901394546031952,0.0,209.43670654296875,217.0,48915.15234375,0.0,3556.7666015625,1.0,280.05780029296875,283.2586669921875,292.07257080078125,297.24237060546875,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260504364967346,1.0,0.0,0.0,3.655722379684448,3.6557464599609375,8.917430136534676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.79052734375,0.0,1539.2109375,1895.4371337890625,0.0,1822.0870361328125,0.9065166115760804,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385339379310608,0.4416532516479492,0.4012795686721802,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381062388420104,0.6135585904121399,0.5836777687072754,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.946842074394226,0.6303361058235168,0.4417628049850464,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748618960380554,0.359439343214035,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831812262535095,0.2342974543571472,1.0771673917770386,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600461602210999,0.3859204053878784,0.3859204053878784,1.0,1.0,-3.4386143684387207,0.9957306981086732,2.4428837299346924,0.2191035151481628,0.8973930478096008,0.8973930478096008,0.0,213.68223571777344,220.0,49990.09375,0.0,3572.131103515625,1.0,279.7582092285156,283.0344543457031,292.0654602050781,297.3218994140625,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390204668045044,1.0,0.0,0.0,3.650257110595703,3.650281190872192,8.890787057680427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.2734375,0.0,1534.680908203125,1895.4371337890625,0.0,1931.2406005859373,0.9054309725761414,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385339379310608,0.4416532516479492,0.4012795686721802,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381062388420104,0.6135585904121399,0.5836777687072754,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.946842074394226,0.6303361058235168,0.4417628049850464,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748618960380554,0.359439343214035,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831812262535095,0.2342974543571472,1.0771673917770386,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600461602210999,0.3859204053878784,0.3859204053878784,1.0,1.0,-3.4386143684387207,0.9957306981086732,2.4428837299346924,0.2191035151481628,0.8973930478096008,0.8973930478096008,0.0,213.68223571777344,220.0,49990.09375,0.0,3572.131103515625,1.0,279.7582092285156,283.0344543457031,292.0654602050781,297.3218994140625,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390204668045044,1.0,0.0,0.0,3.650257110595703,3.650281190872192,8.890787057680427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.2734375,0.0,1534.680908203125,1895.4371337890625,0.0,1931.2406005859373,0.9054309725761414,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359935879707336,0.4409238398075104,0.4003853499889374,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347991347312928,0.6127319931983948,0.5826846957206726,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450880885124208,0.6322371363639832,0.4428704380989074,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936098575592041,0.374662846326828,0.3591493666172027,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810895800590515,0.234047919511795,1.0759073495864868,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606883406639099,0.3855054676532745,0.3855054676532745,1.0,1.0,-3.435805559158325,0.9935636520385742,2.442241907119751,0.2174773067235946,0.8980812430381775,0.8980812430381775,0.0,215.6010131835937,220.0,48955.93359375,0.0,3576.681396484375,1.0,280.0013427734375,283.1919250488281,291.969482421875,297.0704345703125,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296388745307922,1.0,0.0,0.0,3.647871732711792,3.647895574569702,8.879170536602032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.6494140625,0.0,1531.6534423828125,1895.4371337890625,0.0,1852.0430908203125,0.9049152135849,1.0,0.0,3.0,1.0,0.0
