time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346454501152039,0.4407278001308441,0.400079607963562,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329492449760436,0.6124539971351624,0.5822725296020508,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447975158691406,0.6346896290779114,0.4444607198238373,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924631237983704,0.3748314082622528,0.3592171967029571,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799800992012024,0.2340624034404754,1.0757066011428833,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614754796028137,0.3851892948150635,0.3851892948150635,1.0,1.0,-3.436687707901001,0.992910087108612,2.443777561187744,0.2165271341800689,0.8983627557754517,0.8983627557754517,0.0,216.8608245849609,223.0,48812.75,0.0,3586.20068359375,1.0,280.0422668457031,283.2380676269531,291.9607238769531,297.0710754394531,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239576578140259,1.0,0.0,0.0,3.6473469734191895,3.6473708152771,8.876615993358428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.736328125,0.0,1530.6591796875,1895.4371337890625,0.0,1804.7064208984373,0.9047344923019408,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334429264068604,0.4411505162715912,0.4002819955348968,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311813116073608,0.6128559112548828,0.5824171304702759,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460306763648988,0.6404600739479065,0.4482994675636291,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916859984397888,0.3758678138256073,0.3600334823131561,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106032371521,0.2346582412719726,1.0777952671051023,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.663546085357666,0.3845569789409637,0.3845569789409637,1.0,1.0,-3.4452056884765625,0.993897259235382,2.451308488845825,0.2154794484376907,0.901976466178894,0.901976466178894,0.0,218.67930603027344,226.0,47731.34765625,0.0,3617.39013671875,1.0,280.3417663574219,283.46258544921875,291.9491577148437,296.96807861328125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095063328742981,1.0,0.0,0.0,3.651784896850586,3.651808977127075,8.898231271814439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.39697265625,0.0,1534.143310546875,1895.4371337890625,0.0,1686.5677490234375,0.905600607395172,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334429264068604,0.4411505162715912,0.4002819955348968,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311813116073608,0.6128559112548828,0.5824171304702759,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460306763648988,0.6404600739479065,0.4482994675636291,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916859984397888,0.3758678138256073,0.3600334823131561,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106032371521,0.2346582412719726,1.0777952671051023,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.663546085357666,0.3845569789409637,0.3845569789409637,1.0,1.0,-3.4452056884765625,0.993897259235382,2.451308488845825,0.2154794484376907,0.901976466178894,0.901976466178894,0.0,218.67930603027344,226.0,47731.34765625,0.0,3617.39013671875,1.0,280.3417663574219,283.46258544921875,291.9491577148437,296.96807861328125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095063328742981,1.0,0.0,0.0,3.651784896850586,3.651808977127075,8.898231271814439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.39697265625,0.0,1534.143310546875,1895.4371337890625,0.0,1686.5677490234375,0.905600607395172,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830976665019989,0.4401192665100097,0.3999388813972473,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.927900731563568,0.6119739413261414,0.5821852684020996,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192255020142,0.6446713209152222,0.4516759514808655,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.78985595703125,0.3761664032936096,0.3607250154018402,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431798934937,0.2348566651344299,1.0801148414611816,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658546924591064,0.3839246332645416,0.3839246332645416,1.0,1.0,-3.452210664749145,0.9943530559539796,2.457857608795166,0.2145212292671203,0.9006502628326416,0.9006502628326416,0.0,221.4747314453125,229.0,48918.671875,0.0,3650.787353515625,1.0,280.05780029296875,283.26080322265625,292.0448303222656,297.2088928222656,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250630259513855,1.0,0.0,0.0,3.653442859649658,3.653466939926148,8.90631270067388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.1416015625,0.0,1536.809814453125,1895.4371337890625,0.0,1813.8785400390625,0.906021535396576,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830976665019989,0.4401192665100097,0.3999388813972473,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.927900731563568,0.6119739413261414,0.5821852684020996,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192255020142,0.6446713209152222,0.4516759514808655,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.78985595703125,0.3761664032936096,0.3607250154018402,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431798934937,0.2348566651344299,1.0801148414611816,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658546924591064,0.3839246332645416,0.3839246332645416,1.0,1.0,-3.452210664749145,0.9943530559539796,2.457857608795166,0.2145212292671203,0.9006502628326416,0.9006502628326416,0.0,221.4747314453125,229.0,48918.671875,0.0,3650.787353515625,1.0,280.05780029296875,283.26080322265625,292.0448303222656,297.2088928222656,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250630259513855,1.0,0.0,0.0,3.653442859649658,3.653466939926148,8.90631270067388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.1416015625,0.0,1536.809814453125,1895.4371337890625,0.0,1813.8785400390625,0.906021535396576,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260877728462219,0.4377633333206177,0.3982239961624145,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215024709701538,0.6095622181892395,0.5803936123847961,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421542882919312,0.6474891901016235,0.4539315700531006,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754050433635711,0.3603931665420532,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738872528076172,0.2342460751533508,1.0790159702301023,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675390005111694,0.3831483721733093,0.3831483721733093,1.0,1.0,-3.4489951133728027,0.9909747242927552,2.4580204486846924,0.211957961320877,0.8966841101646423,0.8966841101646423,0.0,225.62440490722656,232.0,50005.9609375,0.0,3667.44189453125,1.0,279.7582397460937,283.037841796875,292.0391845703125,297.2963256835937,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739533007144928,1.0,0.0,0.0,3.647603750228882,3.647627830505371,8.877866548573365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.23583984375,0.0,1531.80224609375,1895.4371337890625,0.0,1935.6026611328125,0.9048455357551576,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260877728462219,0.4377633333206177,0.3982239961624145,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215024709701538,0.6095622181892395,0.5803936123847961,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421542882919312,0.6474891901016235,0.4539315700531006,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754050433635711,0.3603931665420532,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738872528076172,0.2342460751533508,1.0790159702301023,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675390005111694,0.3831483721733093,0.3831483721733093,1.0,1.0,-3.4489951133728027,0.9909747242927552,2.4580204486846924,0.211957961320877,0.8966841101646423,0.8966841101646423,0.0,225.62440490722656,232.0,50005.9609375,0.0,3667.44189453125,1.0,279.7582397460937,283.037841796875,292.0391845703125,297.2963256835937,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739533007144928,1.0,0.0,0.0,3.647603750228882,3.647627830505371,8.877866548573365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.23583984375,0.0,1531.80224609375,1895.4371337890625,0.0,1935.6026611328125,0.9048455357551576,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235771059989929,0.4370249211788177,0.3972944021224975,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9181867837905884,0.6086615920066833,0.5793050527572632,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405072927474976,0.6497153639793396,0.4552313685417175,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834241390228271,0.3752237260341644,0.3601049780845642,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718519926071167,0.234012022614479,1.0777922868728638,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682834029197693,0.3827137053012848,0.3827137053012848,1.0,1.0,-3.4463047981262207,0.9887869358062744,2.4575178623199463,0.2102646827697754,0.8974681496620178,0.8974681496620178,0.0,227.71975708007807,232.0,48939.39453125,0.0,3673.26220703125,1.0,280.0108642578125,283.2060852050781,291.9365234375,297.03985595703125,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729436993598938,1.0,0.0,0.0,3.645066261291504,3.645090341567993,8.865518452694232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.28466796875,0.0,1528.4964599609375,1895.4371337890625,0.0,1850.3525390625,0.9042816758155824,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225353956222534,0.4368676543235779,0.3970633149147033,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167410731315612,0.6083929538726807,0.5789433717727661,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403936862945556,0.6519092917442322,0.4566738903522491,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825518250465393,0.3753779530525207,0.3601843416690826,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710185408592224,0.2340425848960876,1.077736735343933,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.668994128704071,0.3823721408843994,0.3823721408843994,1.0,1.0,-3.447349548339844,0.9881218075752258,2.4592278003692627,0.2092823237180709,0.8976866602897644,0.8976866602897644,0.0,228.811752319336,235.0,48833.62890625,0.0,3682.24072265625,1.0,280.0421447753906,283.2416687011719,291.9320678710937,297.0437316894531,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248653769493103,1.0,0.0,0.0,3.6445486545562735,3.644572734832764,8.863001426107076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.2724609375,0.0,1527.58056640625,1895.4371337890625,0.0,1812.2371826171875,0.9041121006011964,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.82171630859375,0.4369665384292602,0.3970071077346802,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155774116516112,0.6084036231040955,0.5787854790687561,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407140016555786,0.6547040343284607,0.4584779739379883,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819368839263916,0.3757782578468323,0.3604543507099151,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704314351081848,0.2342533767223358,1.0783381462097168,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.669928789138794,0.3819840252399444,0.3819840252399444,1.0,1.0,-3.4503045082092285,0.9879526495933532,2.4623517990112305,0.2083775848150253,0.899763822555542,0.899763822555542,0.0,229.8672790527344,235.0,47833.640625,0.0,3695.66259765625,1.0,280.29864501953125,283.4164123535156,291.8918151855469,296.8801574707031,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143905162811279,1.0,0.0,0.0,3.645642518997192,3.6456665992736816,8.868321970112447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.369140625,0.0,1527.9814453125,1895.4371337890625,0.0,1726.1177978515625,0.904318392276764,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8214176297187805,0.4372902512550354,0.397270530462265,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150699973106384,0.6086947321891785,0.5790005326271057,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.941678822040558,0.6577373147010803,0.4605531394481659,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7818422317504883,0.3763923645019531,0.3609855473041534,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.6703402400016785,0.2346473485231399,1.079891562461853,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710682511329651,0.3816885948181152,0.3816885948181152,1.0,1.0,-3.455878973007202,0.9889118075370787,2.4669671058654785,0.2080283164978027,0.9013375639915466,0.9013375639915466,0.0,230.6733856201172,238.0,47753.6953125,0.0,3714.03125,1.0,280.3418273925781,283.4665222167969,291.9201965332031,296.9399108886719,293.1499938964844,293.1499938964844,280.04998779296875,35864.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710334837436676,1.0,0.0,0.0,3.648993015289306,3.649016857147217,8.884629778549424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.345703125,0.0,1531.0347900390625,1895.4371337890625,0.0,1693.248779296875,0.9049761295318604,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191030621528625,0.4362654089927673,0.3969326913356781,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120641946792604,0.6077163815498352,0.5786781311035156,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413837194442748,0.6619495749473572,0.4639420807361603,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.376656711101532,0.3616495430469513,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348430901765823,1.082220435142517,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.673360288143158,0.3810977637767792,0.3810977637767792,1.0,1.0,-3.462774515151977,0.989428699016571,2.473345994949341,0.2071495056152343,0.9000544548034668,0.9000544548034668,0.0,233.5077209472656,241.0,48945.421875,0.0,3747.67431640625,1.0,280.0578308105469,283.26495361328125,292.01806640625,297.1827087402344,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257733941078186,1.0,0.0,0.0,3.650727510452272,3.6507513523101807,8.893077847460518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.00634765625,0.0,1533.7696533203125,1895.4371337890625,0.0,1819.78271484375,0.9054127931594848,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191030621528625,0.4362654089927673,0.3969326913356781,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120641946792604,0.6077163815498352,0.5786781311035156,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413837194442748,0.6619495749473572,0.4639420807361603,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.376656711101532,0.3616495430469513,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348430901765823,1.082220435142517,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.673360288143158,0.3810977637767792,0.3810977637767792,1.0,1.0,-3.462774515151977,0.989428699016571,2.473345994949341,0.2071495056152343,0.9000544548034668,0.9000544548034668,0.0,233.5077209472656,241.0,48945.421875,0.0,3747.67431640625,1.0,280.0578308105469,283.26495361328125,292.01806640625,297.1827087402344,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257733941078186,1.0,0.0,0.0,3.650727510452272,3.6507513523101807,8.893077847460518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.00634765625,0.0,1533.7696533203125,1895.4371337890625,0.0,1819.78271484375,0.9054127931594848,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144347667694092,0.4339199364185333,0.3952279090881347,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063994884490968,0.6052173972129822,0.5768041014671326,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.938177764415741,0.6647358536720276,0.4661802649497986,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762564420700073,0.3758538365364074,0.3612813949584961,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654953956604004,0.23422172665596,1.0810874700546265,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750158667564392,0.3805069029331207,0.3805069029331207,1.0,1.0,-3.4593665599823,0.9865206480026244,2.4728457927703857,0.2050904333591461,0.8961359858512878,0.8961359858512878,0.0,237.6819763183593,244.0,50036.04296875,0.0,3763.964111328125,1.0,279.7582702636719,283.04217529296875,292.01519775390625,297.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401701211929321,1.0,0.0,0.0,3.645000696182251,3.64502477645874,8.865200129548612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.9619140625,0.0,1528.8876953125,1895.4371337890625,0.0,1941.0303955078125,0.9042614698410034,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144347667694092,0.4339199364185333,0.3952279090881347,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063994884490968,0.6052173972129822,0.5768041014671326,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.938177764415741,0.6647358536720276,0.4661802649497986,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762564420700073,0.3758538365364074,0.3612813949584961,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654953956604004,0.23422172665596,1.0810874700546265,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750158667564392,0.3805069029331207,0.3805069029331207,1.0,1.0,-3.4593665599823,0.9865206480026244,2.4728457927703857,0.2050904333591461,0.8961359858512878,0.8961359858512878,0.0,237.6819763183593,244.0,50036.04296875,0.0,3763.964111328125,1.0,279.7582702636719,283.04217529296875,292.01519775390625,297.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401701211929321,1.0,0.0,0.0,3.645000696182251,3.64502477645874,8.865200129548612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.9619140625,0.0,1528.8876953125,1895.4371337890625,0.0,1941.0303955078125,0.9042614698410034,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109748959541321,0.4330179393291473,0.3940671384334564,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023153781890868,0.6039531230926514,0.5752688646316528,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365993738174438,0.6691558957099915,0.4689154028892517,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935117721558,0.3757831752300262,0.3610328733921051,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599166870117,0.2340045720338821,1.0797533988952637,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764360666275024,0.3798065483570099,0.3798065483570099,1.0,1.0,-3.457496166229248,0.983820915222168,2.47367525100708,0.2026036530733108,0.89718097448349,0.89718097448349,0.0,240.8832397460937,247.0,48864.046875,0.0,3778.29248046875,1.0,280.0421142578125,283.24578857421875,291.9109191894531,297.0233459472656,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254207134246826,1.0,0.0,0.0,3.642094850540161,3.6421186923980713,8.851069992488192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.41796875,0.0,1524.8292236328125,1895.4371337890625,0.0,1816.8502197265625,0.9035606384277344,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109748959541321,0.4330179393291473,0.3940671384334564,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023153781890868,0.6039531230926514,0.5752688646316528,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365993738174438,0.6691558957099915,0.4689154028892517,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935117721558,0.3757831752300262,0.3610328733921051,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599166870117,0.2340045720338821,1.0797533988952637,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764360666275024,0.3798065483570099,0.3798065483570099,1.0,1.0,-3.457496166229248,0.983820915222168,2.47367525100708,0.2026036530733108,0.89718097448349,0.89718097448349,0.0,240.8832397460937,247.0,48864.046875,0.0,3778.29248046875,1.0,280.0421142578125,283.24578857421875,291.9109191894531,297.0233459472656,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254207134246826,1.0,0.0,0.0,3.642094850540161,3.6421186923980713,8.851069992488192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.41796875,0.0,1524.8292236328125,1895.4371337890625,0.0,1816.8502197265625,0.9035606384277344,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098837733268738,0.4334244728088379,0.3942630589008331,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008718132972716,0.6041544675827026,0.5752342939376831,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379190802574158,0.6749963760375977,0.4728023707866668,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742509841919,0.3767538070678711,0.3617942929267883,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345964163541793,1.0818545818328855,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784691214561462,0.379106193780899,0.379106193780899,1.0,1.0,-3.4657986164093018,0.9844752550125122,2.4813232421875,0.2012476325035095,0.9008734822273254,0.9008734822273254,0.0,242.757080078125,250.0,47785.3046875,0.0,3809.906982421875,1.0,280.3417053222656,283.4703674316406,291.9021911621094,296.9226989746094,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107884287834167,1.0,0.0,0.0,3.646718740463257,3.646742582321167,8.873558954292093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.4443359375,0.0,1528.4727783203125,1895.4371337890625,0.0,1696.9111328125,0.9044641256332396,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098837733268738,0.4334244728088379,0.3942630589008331,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008718132972716,0.6041544675827026,0.5752342939376831,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379190802574158,0.6749963760375977,0.4728023707866668,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742509841919,0.3767538070678711,0.3617942929267883,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345964163541793,1.0818545818328855,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784691214561462,0.379106193780899,0.379106193780899,1.0,1.0,-3.4657986164093018,0.9844752550125122,2.4813232421875,0.2012476325035095,0.9008734822273254,0.9008734822273254,0.0,242.757080078125,250.0,47785.3046875,0.0,3809.906982421875,1.0,280.3417053222656,283.4703674316406,291.9021911621094,296.9226989746094,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107884287834167,1.0,0.0,0.0,3.646718740463257,3.646742582321167,8.873558954292093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.4443359375,0.0,1528.4727783203125,1895.4371337890625,0.0,1696.9111328125,0.9044641256332396,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092605471611023,0.4331685602664947,0.3943746984004974,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001061916351318,0.6038929224014282,0.5753149390220642,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384517669677734,0.6773681044578552,0.4747407436370849,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724120616912842,0.3770455420017242,0.3622819483280182,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620041131973267,0.2348164469003677,1.0835041999816897,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513916015625,297.2873229980469,284.98956298828125,1.0,0.6796639561653137,0.3787560164928436,0.3787560164928436,1.0,1.0,-3.470938444137573,0.9851182103157043,2.4858202934265137,0.2007994055747985,0.9000528454780579,0.9000528454780579,0.0,243.85641479492188,250.0,48830.8125,0.0,3829.172607421875,1.0,280.0986633300781,283.314208984375,291.997802734375,297.1714782714844,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202604413032532,1.0,0.0,0.0,3.648606061935425,3.648630142211914,8.882745987648377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.24951171875,0.0,1530.955078125,1895.4371337890625,0.0,1774.1646728515625,0.9048713445663452,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075949549674988,0.4323965609073639,0.3939195573329925,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8982906937599182,0.6030909419059753,0.5748282074928284,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377267956733704,0.6791723966598511,0.4761759042739868,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712006568908691,0.3769727051258087,0.362416923046112,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609911322593689,0.2347788363695144,1.0841293334960938,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807147264480591,0.3784210085868835,0.3784210085868835,1.0,1.0,-3.472453355789185,0.9846025109291076,2.4878509044647217,0.2000152617692947,0.8996408581733704,0.8996408581733704,0.0,245.600814819336,253.0,48980.81640625,0.0,3843.281982421875,1.0,280.0577087402344,283.2689208984375,292.00360107421875,297.169189453125,293.1499938964844,293.1499938964844,280.3500061035156,35967.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261301875114441,1.0,0.0,0.0,3.6486446857452393,3.648668766021729,8.882934139364806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.7734375,0.0,1531.41552734375,1895.4371337890625,0.0,1822.7509765625,0.9049434661865234,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048995733261108,0.43205526471138,0.3933616578578949,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952803015708923,0.6025205254554749,0.5740618109703064,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371261596679688,0.6842095851898193,0.4794108867645263,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692659497261047,0.3774594068527221,0.3627661466598511,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593342423439026,0.2350809872150421,1.0853352546691897,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827772855758667,0.3777510523796081,0.3777510523796081,1.0,1.0,-3.476612329483032,0.9839612245559692,2.492650985717773,0.1982854306697845,0.9032148122787476,0.9032148122787476,0.0,248.6222686767578,256.0,47909.4453125,0.0,3871.611328125,1.0,280.3421630859375,283.47247314453125,291.9207458496094,296.9693298339844,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154607772827148,1.0,0.0,0.0,3.654693603515625,3.654717683792114,8.912411431083456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.19921875,0.0,1537.0350341796875,1895.4371337890625,0.0,1734.8370361328125,0.9062155485153198,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048995733261108,0.43205526471138,0.3933616578578949,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952803015708923,0.6025205254554749,0.5740618109703064,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371261596679688,0.6842095851898193,0.4794108867645263,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692659497261047,0.3774594068527221,0.3627661466598511,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593342423439026,0.2350809872150421,1.0853352546691897,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827772855758667,0.3777510523796081,0.3777510523796081,1.0,1.0,-3.476612329483032,0.9839612245559692,2.492650985717773,0.1982854306697845,0.9032148122787476,0.9032148122787476,0.0,248.6222686767578,256.0,47909.4453125,0.0,3871.611328125,1.0,280.3421630859375,283.47247314453125,291.9207458496094,296.9693298339844,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154607772827148,1.0,0.0,0.0,3.654693603515625,3.654717683792114,8.912411431083456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.19921875,0.0,1537.0350341796875,1895.4371337890625,0.0,1734.8370361328125,0.9062155485153198,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020258545875549,0.4307731389999389,0.3927313983440399,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921360969543457,0.6010990142822266,0.5732599496841431,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362824559211732,0.6880969405174255,0.482542872428894,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672355771064758,0.3774135708808899,0.3631134331226349,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.2350609600543975,1.0866843461990356,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848821043968201,0.3770810663700104,0.3770810663700104,1.0,1.0,-3.480709314346313,0.9832804203033448,2.4974288940429688,0.1967883855104446,0.9019762873649596,0.9019762873649596,0.0,251.8472595214844,259.0,49083.77734375,0.0,3901.03564453125,1.0,280.05780029296875,283.2680969238281,291.9951171875,297.17156982421875,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285861968994141,1.0,0.0,0.0,3.657526016235352,3.657550096511841,8.926230634642707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.51416015625,0.0,1541.1295166015625,1895.4371337890625,0.0,1843.235595703125,0.906911551952362,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020258545875549,0.4307731389999389,0.3927313983440399,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921360969543457,0.6010990142822266,0.5732599496841431,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362824559211732,0.6880969405174255,0.482542872428894,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672355771064758,0.3774135708808899,0.3631134331226349,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.2350609600543975,1.0866843461990356,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848821043968201,0.3770810663700104,0.3770810663700104,1.0,1.0,-3.480709314346313,0.9832804203033448,2.4974288940429688,0.1967883855104446,0.9019762873649596,0.9019762873649596,0.0,251.8472595214844,259.0,49083.77734375,0.0,3901.03564453125,1.0,280.05780029296875,283.2680969238281,291.9951171875,297.17156982421875,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285861968994141,1.0,0.0,0.0,3.657526016235352,3.657550096511841,8.926230634642707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.51416015625,0.0,1541.1295166015625,1895.4371337890625,0.0,1843.235595703125,0.906911551952362,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972531318664551,0.4283204972743988,0.3909156918525696,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871005773544312,0.598344624042511,0.5711213946342468,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933185875415802,0.6905800104141235,0.4845815598964691,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635789513587952,0.3764093518257141,0.3625430762767792,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.654421865940094,0.2343006283044815,1.0848844051361084,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863323450088501,0.3764185607433319,0.3764185607433319,1.0,1.0,-3.4755635261535645,0.9795776009559632,2.495985746383667,0.1942978203296661,0.8980953693389893,0.8980953693389893,0.0,256.0897827148437,262.0,50165.859375,0.0,3913.313720703125,1.0,279.7582092285156,283.0438537597656,291.9982604980469,297.26177978515625,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412923574447632,1.0,0.0,0.0,3.6525723934173584,3.652596473693848,8.90206933945592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.6787109375,0.0,1537.155517578125,1895.4371337890625,0.0,1950.6041259765625,0.9059392213821412,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972531318664551,0.4283204972743988,0.3909156918525696,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871005773544312,0.598344624042511,0.5711213946342468,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933185875415802,0.6905800104141235,0.4845815598964691,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635789513587952,0.3764093518257141,0.3625430762767792,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.654421865940094,0.2343006283044815,1.0848844051361084,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863323450088501,0.3764185607433319,0.3764185607433319,1.0,1.0,-3.4755635261535645,0.9795776009559632,2.495985746383667,0.1942978203296661,0.8980953693389893,0.8980953693389893,0.0,256.0897827148437,262.0,50165.859375,0.0,3913.313720703125,1.0,279.7582092285156,283.0438537597656,291.9982604980469,297.26177978515625,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412923574447632,1.0,0.0,0.0,3.6525723934173584,3.652596473693848,8.90206933945592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.6787109375,0.0,1537.155517578125,1895.4371337890625,0.0,1950.6041259765625,0.9059392213821412,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946207523345947,0.4274933636188507,0.389874666929245,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842676281929016,0.5971972942352295,0.5697616934776306,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317139387130736,0.6930398941040039,0.4859916865825653,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615299820899963,0.376121461391449,0.3621264696121216,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525624990463257,0.2339945435523986,1.0832509994506836,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870524883270264,0.3759945333003998,0.3759945333003998,1.0,1.0,-3.471896171569824,0.9770960211753844,2.494800090789795,0.1924886852502823,0.8990070223808289,0.8990070223808289,0.0,258.40338134765625,262.0,49054.49609375,0.0,3917.845947265625,1.0,280.0208740234375,283.2224426269531,291.8995666503906,297.01007080078125,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72948157787323,1.0,0.0,0.0,3.6503987312316895,3.6504228115081774,8.891476568351209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.36767578125,0.0,1534.183349609375,1895.4371337890625,0.0,1850.725830078125,0.9054452180862428,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938492298126221,0.4273355007171631,0.3896805346012115,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833683133125305,0.5968804359436035,0.569392740726471,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317209124565125,0.6947587132453918,0.4871355295181274,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.760956883430481,0.3761879503726959,0.3621445596218109,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520239114761353,0.2339923083782196,1.0831016302108765,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875649690628052,0.375756025314331,0.375756025314331,1.0,1.0,-3.472432374954224,0.976554036140442,2.495878458023072,0.1917574554681778,0.8991726636886597,0.8991726636886597,0.0,259.2643737792969,265.0,48983.05078125,0.0,3924.30810546875,1.0,280.04217529296875,283.2466125488281,291.904296875,297.0214233398437,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258930206298828,1.0,0.0,0.0,3.650161027908325,3.6501851081848153,8.890318667909014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.1455078125,0.0,1533.6904296875,1895.4371337890625,0.0,1820.7774658203125,0.9053547978401184,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930747270584106,0.4273883700370788,0.3895845711231231,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824315071105957,0.5967487692832947,0.5691011548042297,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320637583732604,0.6974568367004395,0.4888648986816406,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604344487190247,0.3765012323856354,0.3623304367065429,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6515404582023621,0.2341625839471817,1.0835078954696655,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883941888809204,0.3754247426986694,0.3754247426986694,1.0,1.0,-3.47475266456604,0.9763172268867492,2.4984354972839355,0.1909181624650955,0.9012874960899352,0.9012874960899352,0.0,260.3061828613281,265.0,47977.68359375,0.0,3936.339111328125,1.0,280.2987976074219,283.4210510253906,291.8700256347656,296.86383056640625,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715215802192688,1.0,0.0,0.0,3.6515045166015625,3.651528596878052,8.896864187590836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.81787109375,0.0,1534.3914794921875,1895.4371337890625,0.0,1732.8397216796875,0.9056188464164734,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.7928032875061035,0.4276659786701202,0.3898064792156219,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8820039629936218,0.5969001054763794,0.5691840052604675,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329838752746582,0.7003977298736572,0.4908765256404876,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.760354220867157,0.3770318627357483,0.3627822399139404,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.6514781713485718,0.2345214933156967,1.084895372390747,285.115234375,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894312500953674,0.3751691579818725,0.3751691579818725,1.0,1.0,-3.4797465801239014,0.977169930934906,2.5025768280029297,0.19058658182621,0.9028966426849364,0.9028966426849364,0.0,261.0998229980469,268.0,47897.83203125,0.0,3953.6572265625,1.0,280.3418884277344,283.4708251953125,291.904052734375,296.92938232421875,293.1499938964844,293.1499938964844,280.04998779296875,35852.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110016345977783,1.0,0.0,0.0,3.655057191848755,3.655081272125244,8.914185514186101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.3779296875,0.0,1537.697509765625,1895.4371337890625,0.0,1698.6339111328125,0.90632426738739,1.0,0.0,3.0,1.0,0.0
