time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906466126441956,0.4265868961811065,0.3894108533859253,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796352744102478,0.5956874489784241,0.5686294436454773,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328323006629944,0.7043086290359497,0.4940791726112366,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765191078186,0.3771316707134247,0.3632919192314148,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862142562866,0.2346537709236145,1.0869371891021729,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915253400802612,0.374657928943634,0.374657928943634,1.0,1.0,-3.485538959503174,0.9775089621543884,2.5080299377441406,0.1897750198841095,0.9016935229301452,0.9016935229301452,0.0,263.912841796875,271.0,49096.2421875,0.0,3985.046142578125,1.0,280.0577697753906,283.2690734863281,292.0128479003906,297.18365478515625,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261658310890198,1.0,0.0,0.0,3.65720272064209,3.657226800918579,8.924653229769319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.67626953125,0.0,1540.903564453125,1895.4371337890625,0.0,1823.0478515625,0.9068536758422852,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906466126441956,0.4265868961811065,0.3894108533859253,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796352744102478,0.5956874489784241,0.5686294436454773,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328323006629944,0.7043086290359497,0.4940791726112366,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765191078186,0.3771316707134247,0.3632919192314148,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862142562866,0.2346537709236145,1.0869371891021729,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915253400802612,0.374657928943634,0.374657928943634,1.0,1.0,-3.485538959503174,0.9775089621543884,2.5080299377441406,0.1897750198841095,0.9016935229301452,0.9016935229301452,0.0,263.912841796875,271.0,49096.2421875,0.0,3985.046142578125,1.0,280.0577697753906,283.2690734863281,292.0128479003906,297.18365478515625,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261658310890198,1.0,0.0,0.0,3.65720272064209,3.657226800918579,8.924653229769319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.67626953125,0.0,1540.903564453125,1895.4371337890625,0.0,1823.0478515625,0.9068536758422852,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.786381721496582,0.4242501556873321,0.3877110481262207,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751869201660156,0.5930609107017517,0.5666172504425049,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301401376724244,0.7066879272460938,0.496043711900711,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558111548423767,0.376186341047287,0.362787514925003,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.647674560546875,0.2339875996112823,1.085587501525879,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929790377616882,0.3741554617881775,0.3741554617881775,1.0,1.0,-3.4812169075012207,0.9745616912841796,2.506655216217041,0.1878879368305206,0.8979045748710632,0.8979045748710632,0.0,267.98162841796875,271.0,50190.8359375,0.0,3998.27685546875,1.0,279.7587280273437,283.046630859375,292.0223693847656,297.2878112792969,293.1499938964844,293.1499938964844,279.75,36156.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402441501617432,1.0,0.0,0.0,3.652058124542236,3.6520822048187256,8.89956197624997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.62255859375,0.0,1536.6312255859375,1895.4371337890625,0.0,1941.661376953125,0.9058292508125304,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.786299467086792,0.4242092072963714,0.3876749277114868,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751014471054077,0.5930132865905762,0.5665739178657532,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300841093063354,0.7067296504974365,0.4960722029209137,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557485103607178,0.3761670291423797,0.3627720475196838,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476195454597473,0.2339727729558944,1.0855375528335571,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929981112480164,0.3741467297077179,0.3741467297077179,1.0,1.0,-3.481076955795288,0.9744893312454224,2.506587743759156,0.1878463923931121,0.8978564143180847,0.8978564143180847,0.0,268.055419921875,274.0,50190.1328125,0.0,3998.3603515625,1.0,279.7582092285156,283.0459899902344,292.02099609375,297.28546142578125,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402684092521667,1.0,0.0,0.0,3.651925802230835,3.651949882507324,8.898917940314277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.70556640625,0.0,1536.497802734375,1895.4371337890625,0.0,1941.8680419921875,0.90580153465271,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831349968910217,0.4232453405857086,0.3864676356315613,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716768026351929,0.5915946364402771,0.5649024248123169,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.92878520488739,0.7108778357505798,0.498597651720047,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759394884109497,0.362375259399414,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454768776893616,0.2337033152580261,1.0839611291885376,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.694254457950592,0.3735243380069732,0.3735243380069732,1.0,1.0,-3.478264331817627,0.9716984033584596,2.506565809249878,0.1854857206344604,0.8989818692207336,0.8989818692207336,0.0,271.220947265625,277.0,49015.9375,0.0,4010.053466796875,1.0,280.04217529296875,283.2493591308594,291.92779541015625,297.0467224121094,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252281904220581,1.0,0.0,0.0,3.6494157314300537,3.649439573287964,8.886688078746374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.9775390625,0.0,1532.8787841796875,1895.4371337890625,0.0,1815.250732421875,0.9051904678344728,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831349968910217,0.4232453405857086,0.3864676356315613,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716768026351929,0.5915946364402771,0.5649024248123169,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.92878520488739,0.7108778357505798,0.498597651720047,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759394884109497,0.362375259399414,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454768776893616,0.2337033152580261,1.0839611291885376,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.694254457950592,0.3735243380069732,0.3735243380069732,1.0,1.0,-3.478264331817627,0.9716984033584596,2.506565809249878,0.1854857206344604,0.8989818692207336,0.8989818692207336,0.0,271.220947265625,277.0,49015.9375,0.0,4010.053466796875,1.0,280.04217529296875,283.2493591308594,291.92779541015625,297.0467224121094,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252281904220581,1.0,0.0,0.0,3.6494157314300537,3.649439573287964,8.886688078746374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.9775390625,0.0,1532.8787841796875,1895.4371337890625,0.0,1815.250732421875,0.9051904678344728,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821630239486694,0.4235783815383911,0.3866003453731537,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703927993774414,0.5915694236755371,0.5646733641624451,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402402877808,0.7164945006370544,0.5023233890533447,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.3767586946487427,0.3629944324493408,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092792510986,0.2342517524957656,1.085865139961243,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961280107498169,0.3729019463062286,0.3729019463062286,1.0,1.0,-3.485654830932617,0.9722262620925904,2.5134284496307373,0.184210792183876,0.9027689695358276,0.9027689695358276,0.0,273.0863342285156,280.0,47941.29296875,0.0,4039.996826171875,1.0,280.3417663574219,283.4740600585937,291.9297790527344,296.95721435546875,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104039192199707,1.0,0.0,0.0,3.6543760299682617,3.654400110244751,8.910863016353687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.15625,0.0,1536.9244384765625,1895.4371337890625,0.0,1693.806396484375,0.9061711430549622,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821630239486694,0.4235783815383911,0.3866003453731537,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703927993774414,0.5915694236755371,0.5646733641624451,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402402877808,0.7164945006370544,0.5023233890533447,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.3767586946487427,0.3629944324493408,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092792510986,0.2342517524957656,1.085865139961243,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961280107498169,0.3729019463062286,0.3729019463062286,1.0,1.0,-3.485654830932617,0.9722262620925904,2.5134284496307373,0.184210792183876,0.9027689695358276,0.9027689695358276,0.0,273.0863342285156,280.0,47941.29296875,0.0,4039.996826171875,1.0,280.3417663574219,283.4740600585937,291.9297790527344,296.95721435546875,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104039192199707,1.0,0.0,0.0,3.6543760299682617,3.654400110244751,8.910863016353687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.15625,0.0,1536.9244384765625,1895.4371337890625,0.0,1693.806396484375,0.9061711430549622,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7816129922866821,0.4232964813709259,0.3866839706897735,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8697137832641602,0.5912011861801147,0.5646461248397827,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9305455088615416,0.7187089323997498,0.5041711330413818,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525337338447571,0.3769739866256714,0.3634119033813476,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448329091072083,0.234450563788414,1.0874258279800415,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964904785156,1.0,0.697241485118866,0.3725907504558563,0.3725907504558563,1.0,1.0,-3.4903311729431152,0.9728001952171326,2.517530918121338,0.1837991029024124,0.90199476480484,0.90199476480484,0.0,274.18878173828125,280.0,48993.93359375,0.0,4058.521484375,1.0,280.0984802246094,283.3177490234375,292.0303649902344,297.2116394042969,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198144197463989,1.0,0.0,0.0,3.656440973281861,3.6564650535583496,8.920935670175822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.19580078125,0.0,1539.609375,1895.4371337890625,0.0,1770.49462890625,0.9066181778907776,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801351547241211,0.4225064516067505,0.3862111866474151,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681575059890747,0.5903133153915405,0.564070463180542,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299209117889404,0.72032630443573,0.5054836869239807,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515286803245544,0.3768244683742523,0.3634756803512573,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440297365188599,0.2343910187482834,1.0879582166671753,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982110738754272,0.3722943067550659,0.3722943067550659,1.0,1.0,-3.491373300552368,0.9722286462783812,2.5191445350646973,0.1830657124519348,0.9016331434249878,0.9016331434249878,0.0,275.9330444335937,283.0,49144.73828125,0.0,4071.5888671875,1.0,280.0576477050781,283.2724914550781,292.0407409667969,297.2142639160156,293.1499938964844,293.1499938964844,279.75,35956.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725612998008728,1.0,0.0,0.0,3.656685113906861,3.6567091941833496,8.922127108235145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.5712890625,0.0,1540.29345703125,1895.4371337890625,0.0,1818.4488525390625,0.9067351818084716,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760385870933533,0.4201324582099914,0.3844797313213348,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639321327209473,0.5876537561416626,0.5620174407958984,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.927313268184662,0.7226270437240601,0.5073986649513245,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207319259644,0.3758181929588318,0.3629189133644104,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414820551872253,0.2337082326412201,1.0865628719329834,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996645927429199,0.3717013895511627,0.3717013895511627,1.0,1.0,-3.486786365509033,0.9689211845397948,2.5178651809692383,0.1808526217937469,0.8978576064109802,0.8978576064109802,0.0,280.0934753417969,286.0,50238.12890625,0.0,4084.6083984375,1.0,279.7582092285156,283.0494079589844,292.0498046875,297.3173522949219,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397681474685669,1.0,0.0,0.0,3.6516151428222656,3.651639223098755,8.897404200070014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.07958984375,0.0,1536.1103515625,1895.4371337890625,0.0,1937.605224609375,0.9057283997535706,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760385870933533,0.4201324582099914,0.3844797313213348,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639321327209473,0.5876537561416626,0.5620174407958984,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.927313268184662,0.7226270437240601,0.5073986649513245,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207319259644,0.3758181929588318,0.3629189133644104,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414820551872253,0.2337082326412201,1.0865628719329834,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996645927429199,0.3717013895511627,0.3717013895511627,1.0,1.0,-3.486786365509033,0.9689211845397948,2.5178651809692383,0.1808526217937469,0.8978576064109802,0.8978576064109802,0.0,280.0934753417969,286.0,50238.12890625,0.0,4084.6083984375,1.0,279.7582092285156,283.0494079589844,292.0498046875,297.3173522949219,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397681474685669,1.0,0.0,0.0,3.6516151428222656,3.651639223098755,8.897404200070014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.07958984375,0.0,1536.1103515625,1895.4371337890625,0.0,1937.605224609375,0.9057283997535706,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730570435523987,0.4191578328609466,0.3832671046257019,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607369065284729,0.5862225890159607,0.5603443384170532,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260918498039246,0.7266865372657776,0.509855329990387,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755464553833008,0.3624818623065948,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956111907959,0.2334340363740921,1.0849710702896118,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008967399597168,0.3711084723472595,0.3711084723472595,1.0,1.0,-3.483815908432007,0.966155767440796,2.517660140991211,0.1785287410020828,0.8990423083305359,0.8990423083305359,0.0,283.2708740234375,289.0,49063.98046875,0.0,4095.919677734375,1.0,280.04217529296875,283.2525634765625,291.9569396972656,297.0791015625,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247987985610962,1.0,0.0,0.0,3.649335384368897,3.6493594646453857,8.886298132892989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.33642578125,0.0,1532.74365234375,1895.4371337890625,0.0,1811.6839599609373,0.9051682949066162,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730570435523987,0.4191578328609466,0.3832671046257019,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607369065284729,0.5862225890159607,0.5603443384170532,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260918498039246,0.7266865372657776,0.509855329990387,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755464553833008,0.3624818623065948,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956111907959,0.2334340363740921,1.0849710702896118,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008967399597168,0.3711084723472595,0.3711084723472595,1.0,1.0,-3.483815908432007,0.966155767440796,2.517660140991211,0.1785287410020828,0.8990423083305359,0.8990423083305359,0.0,283.2708740234375,289.0,49063.98046875,0.0,4095.919677734375,1.0,280.04217529296875,283.2525634765625,291.9569396972656,297.0791015625,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247987985610962,1.0,0.0,0.0,3.649335384368897,3.6493594646453857,8.886298132892989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.33642578125,0.0,1532.74365234375,1895.4371337890625,0.0,1811.6839599609373,0.9051682949066162,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.772144615650177,0.4194727540016174,0.3833856582641601,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859528124332428,0.5861627459526062,0.5600886940956116,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090362548828,0.7322291135787964,0.5135284662246704,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457588315010071,0.3763196170330047,0.3630591332912445,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722990036011,0.2339762896299362,1.0868536233901978,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027386426925659,0.3706415593624115,0.3706415593624115,1.0,1.0,-3.491017818450928,0.9670655727386476,2.5239522457122803,0.177658811211586,0.9028860330581664,0.9028860330581664,0.0,285.1514892578125,292.0,47989.640625,0.0,4125.6845703125,1.0,280.3417663574219,283.4770812988281,291.958984375,296.9897155761719,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100244760513306,1.0,0.0,0.0,3.654529094696045,3.654553174972534,8.91160937044333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.5458984375,0.0,1537.04833984375,1895.4371337890625,0.0,1690.744873046875,0.9062010645866394,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.772144615650177,0.4194727540016174,0.3833856582641601,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859528124332428,0.5861627459526062,0.5600886940956116,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090362548828,0.7322291135787964,0.5135284662246704,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457588315010071,0.3763196170330047,0.3630591332912445,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722990036011,0.2339762896299362,1.0868536233901978,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027386426925659,0.3706415593624115,0.3706415593624115,1.0,1.0,-3.491017818450928,0.9670655727386476,2.5239522457122803,0.177658811211586,0.9028860330581664,0.9028860330581664,0.0,285.1514892578125,292.0,47989.640625,0.0,4125.6845703125,1.0,280.3417663574219,283.4770812988281,291.958984375,296.9897155761719,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100244760513306,1.0,0.0,0.0,3.654529094696045,3.654553174972534,8.91160937044333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.5458984375,0.0,1537.04833984375,1895.4371337890625,0.0,1690.744873046875,0.9062010645866394,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710922956466675,0.4188469052314758,0.3833029568195343,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583170771598816,0.5853912234306335,0.5598319172859192,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276241064071656,0.7350767850875854,0.5159491896629333,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451485991477966,0.3764507472515106,0.36351078748703,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386473178863525,0.2341573238372802,1.0887507200241089,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042704820632935,0.3703053593635559,0.3703053593635559,1.0,1.0,-3.4963574409484863,0.9677653312683104,2.528592109680176,0.1772551536560058,0.90191388130188,0.90191388130188,0.0,286.9843444824219,292.0,49144.7734375,0.0,4150.4208984375,1.0,280.0716552734375,283.2912292480469,292.0720520019531,297.2532043457031,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227293252944946,1.0,0.0,0.0,3.656841278076172,3.656865358352661,8.922889378482068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.8369140625,0.0,1540.259033203125,1895.4371337890625,0.0,1794.5362548828125,0.9067399501800536,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702423930168152,0.4183944761753082,0.3829877376556396,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574343919754028,0.5848749876022339,0.5594500303268433,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272021651268004,0.735939621925354,0.5166140794754028,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445625066757202,0.3763391971588135,0.3634974062442779,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381795406341553,0.2341076433658599,1.088917255401611,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047827243804932,0.3701746165752411,0.3701746165752411,1.0,1.0,-3.4965059757232666,0.967411994934082,2.529093742370605,0.1768855899572372,0.90180903673172,0.90180903673172,0.0,288.0127868652344,295.0,49193.29296875,0.0,4156.9453125,1.0,280.0577697753906,283.2755126953125,292.0696105957031,297.24658203125,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252287864685059,1.0,0.0,0.0,3.657080888748169,3.657104969024658,8.924059216042224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.3349609375,0.0,1540.68603515625,1895.4371337890625,0.0,1815.25537109375,0.9068191051483154,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685269117355347,0.41731858253479,0.3822796642780304,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556635975837708,0.5836695432662964,0.5585944652557373,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262113571166992,0.737145185470581,0.5176734328269958,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.743333637714386,0.3759242296218872,0.3633332252502441,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667981147766,0.2338552325963974,1.0886890888214111,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055928111076355,0.3699411749839782,0.3699411749839782,1.0,1.0,-3.4954330921173096,0.9663473963737488,2.529085636138916,0.176086738705635,0.8996920585632324,0.8996920585632324,0.0,289.97174072265625,295.0,50206.5625,0.0,4165.8564453125,1.0,279.801025390625,283.1013488769531,292.1080627441406,297.4112854003906,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735593318939209,1.0,0.0,0.0,3.65580153465271,3.655825614929199,8.91781667178293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.4482421875,0.0,1540.0584716796875,1895.4371337890625,0.0,1902.1651611328125,0.9065693616867064,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7664005160331726,0.416019856929779,0.3812569379806518,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.8535026907920837,0.5822051167488098,0.5573880672454834,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247174263000488,0.738090455532074,0.5184305906295776,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417495250701904,0.3752899467945099,0.3629006445407867,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.6358152627944946,0.2334159761667251,1.087487816810608,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061970829963684,0.3696365654468536,0.3696365654468536,1.0,1.0,-3.491701364517212,0.9642181396484376,2.5274832248687744,0.1747975945472717,0.898086428642273,0.898086428642273,0.0,292.1727905273437,298.0,50288.62890625,0.0,4169.30908203125,1.0,279.7580871582031,283.052001953125,292.0787658691406,297.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36146.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739377498626709,1.0,0.0,0.0,3.6522562503814697,3.652280330657959,8.900528314370604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.451171875,0.0,1536.7755126953125,1895.4371337890625,0.0,1934.2789306640625,0.9058672785758972,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636002898216248,0.4150305390357971,0.3800345957279205,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505170941352844,0.5807510614395142,0.5556966662406921,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235549569129944,0.7420335412025452,0.52079838514328,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.374978631734848,0.362425684928894,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339559555053711,0.2331321388483047,1.0858546495437622,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073906660079956,0.3690273463726043,0.3690273463726043,1.0,1.0,-3.488494873046875,0.9613265991210938,2.527168273925781,0.1723515838384628,0.8993221521377563,0.8993221521377563,0.0,295.3500061035156,301.0,49112.09765625,0.0,4179.955078125,1.0,280.04217529296875,283.2549743652344,291.9857788085937,297.1112976074219,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244265079498291,1.0,0.0,0.0,3.650213241577149,3.6502373218536377,8.89057332642551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.5517578125,0.0,1533.67333984375,1895.4371337890625,0.0,1808.594482421875,0.905360221862793,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636002898216248,0.4150305390357971,0.3800345957279205,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505170941352844,0.5807510614395142,0.5556966662406921,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235549569129944,0.7420335412025452,0.52079838514328,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.374978631734848,0.362425684928894,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339559555053711,0.2331321388483047,1.0858546495437622,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073906660079956,0.3690273463726043,0.3690273463726043,1.0,1.0,-3.488494873046875,0.9613265991210938,2.527168273925781,0.1723515838384628,0.8993221521377563,0.8993221521377563,0.0,295.3500061035156,301.0,49112.09765625,0.0,4179.955078125,1.0,280.04217529296875,283.2549743652344,291.9857788085937,297.1112976074219,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244265079498291,1.0,0.0,0.0,3.650213241577149,3.6502373218536377,8.89057332642551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.5517578125,0.0,1533.67333984375,1895.4371337890625,0.0,1808.594482421875,0.905360221862793,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627484798431396,0.4153248965740204,0.3801362514495849,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493839502334595,0.5806638598442078,0.555416464805603,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247272610664368,0.7474777698516846,0.5244014859199524,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515970230103,0.3757168054580688,0.3629696369171142,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697770118713,0.2336652427911758,1.0876988172531128,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091927528381348,0.3684181272983551,0.3684181272983551,1.0,1.0,-3.495476245880127,0.96172696352005,2.5337493419647217,0.1709758043289184,0.9032112956047058,0.9032112956047058,0.0,297.233642578125,289.0,48035.4296875,0.0,4209.373046875,1.0,280.3417663574219,283.4791564941406,291.9875793457031,297.0216064453125,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096905708312988,1.0,0.0,0.0,3.655616283416748,3.655640363693237,8.916912292988854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.70361328125,0.0,1538.218994140625,1895.4371337890625,0.0,1688.0523681640625,0.9064404368400574,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627484798431396,0.4153248965740204,0.3801362514495849,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493839502334595,0.5806638598442078,0.555416464805603,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247272610664368,0.7474777698516846,0.5244014859199524,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515970230103,0.3757168054580688,0.3629696369171142,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697770118713,0.2336652427911758,1.0876988172531128,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091927528381348,0.3684181272983551,0.3684181272983551,1.0,1.0,-3.495476245880127,0.96172696352005,2.5337493419647217,0.1709758043289184,0.9032112956047058,0.9032112956047058,0.0,297.233642578125,289.0,48035.4296875,0.0,4209.373046875,1.0,280.3417663574219,283.4791564941406,291.9875793457031,297.0216064453125,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096905708312988,1.0,0.0,0.0,3.655616283416748,3.655640363693237,8.916912292988854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.70361328125,0.0,1538.218994140625,1895.4371337890625,0.0,1688.0523681640625,0.9064404368400574,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648661732673645,0.4142588376998901,0.379476934671402,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516948819160461,0.5793738961219788,0.5544924139976501,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965402603148,0.7510576844215393,0.5271994471549988,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415737509727478,0.3757193684577942,0.3631103932857513,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.233801931142807,1.0884522199630735,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070859670639038,0.3679492771625519,0.3679492771625519,1.0,1.0,-3.49803113937378,0.9610922336578368,2.5369389057159424,0.1698891520500183,0.902146339416504,0.902146339416504,0.0,293.009033203125,277.0,49214.09765625,0.0,4190.7939453125,1.0,280.0577697753906,283.2759094238281,292.0973205566406,297.2767944335937,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248526811599731,1.0,0.0,0.0,3.6583330631256095,3.6583571434021,8.930171588872327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.2294921875,0.0,1542.0540771484375,1895.4371337890625,0.0,1812.13134765625,0.9070960879325868,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648661732673645,0.4142588376998901,0.379476934671402,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516948819160461,0.5793738961219788,0.5544924139976501,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965402603148,0.7510576844215393,0.5271994471549988,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415737509727478,0.3757193684577942,0.3631103932857513,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.233801931142807,1.0884522199630735,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070859670639038,0.3679492771625519,0.3679492771625519,1.0,1.0,-3.49803113937378,0.9610922336578368,2.5369389057159424,0.1698891520500183,0.902146339416504,0.902146339416504,0.0,293.009033203125,277.0,49214.09765625,0.0,4190.7939453125,1.0,280.0577697753906,283.2759094238281,292.0973205566406,297.2767944335937,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248526811599731,1.0,0.0,0.0,3.6583330631256095,3.6583571434021,8.930171588872327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.2294921875,0.0,1542.0540771484375,1895.4371337890625,0.0,1812.13134765625,0.9070960879325868,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673677802085876,0.4119601249694824,0.3773949444293976,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546996116638184,0.5767508149147034,0.5520366430282593,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368031620979308,0.7530906796455383,0.5286155939102173,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981336593628,0.374703586101532,0.3621065020561218,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382086873054504,0.2331705689430236,1.0852038860321045,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025386095046997,0.3674803972244262,0.3674803972244262,1.0,1.0,-3.4891722202301025,0.9567923545837402,2.5323798656463623,0.1675826609134674,0.8983862400054932,0.8983862400054932,0.0,286.1778564453125,265.0,50271.17578125,0.0,4127.0830078125,1.0,279.7581787109375,283.04998779296875,292.1051025390625,297.3764953613281,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387977242469788,1.0,0.0,0.0,3.653555631637573,3.653579711914064,8.906861808100075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.85888671875,0.0,1538.2164306640625,1895.4371337890625,0.0,1929.34619140625,0.9061565399169922,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673677802085876,0.4119601249694824,0.3773949444293976,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546996116638184,0.5767508149147034,0.5520366430282593,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368031620979308,0.7530906796455383,0.5286155939102173,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981336593628,0.374703586101532,0.3621065020561218,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382086873054504,0.2331705689430236,1.0852038860321045,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025386095046997,0.3674803972244262,0.3674803972244262,1.0,1.0,-3.4891722202301025,0.9567923545837402,2.5323798656463623,0.1675826609134674,0.8983862400054932,0.8983862400054932,0.0,286.1778564453125,265.0,50271.17578125,0.0,4127.0830078125,1.0,279.7581787109375,283.04998779296875,292.1051025390625,297.3764953613281,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387977242469788,1.0,0.0,0.0,3.653555631637573,3.653579711914064,8.906861808100075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.85888671875,0.0,1538.2164306640625,1895.4371337890625,0.0,1929.34619140625,0.9061565399169922,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692208290100098,0.4112664461135864,0.3763210475444793,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568338751792908,0.5758078098297119,0.5507082939147949,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.94090074300766,0.7547312378883362,0.529316782951355,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464574575424194,0.3744020760059356,0.3614769577980041,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398258805274963,0.2329506278038025,1.082912564277649,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996859312057495,0.3672459721565246,0.3672459721565246,1.0,1.0,-3.483606100082397,0.9542840123176576,2.5293221473693848,0.1661829352378845,0.8991714715957642,0.8991714715957642,0.0,281.7979736328125,265.0,49212.40234375,0.0,4086.699951171875,1.0,280.0014343261719,283.20574951171875,292.0143737792969,297.1295166015625,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294368147850037,1.0,0.0,0.0,3.651554584503174,3.651578664779663,8.897109182726126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.546875,0.0,1535.603515625,1895.4371337890625,0.0,1850.35107421875,0.905725121498108,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722593545913696,0.4110838174819946,0.3757902383804321,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601248264312744,0.575370728969574,0.5499083399772644,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464267492294312,0.7569894790649414,0.53056800365448,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493976950645447,0.3744705021381378,0.3611940741539001,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422871947288513,0.2330013215541839,1.08164644241333,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968027353286743,0.3670501708984375,0.3670501708984375,1.0,1.0,-3.481639862060547,0.9530490636825562,2.5285909175872803,0.1652406007051468,0.899541437625885,0.899541437625885,0.0,276.4442138671875,253.0,49054.07421875,0.0,4049.842041015625,1.0,280.0423278808594,283.25048828125,292.0110778808594,297.1344909667969,293.1499938964844,293.1499938964844,280.3500061035156,36039.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235857844352722,1.0,0.0,0.0,3.6513967514038086,3.651420831680298,8.896340091268939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.53662109375,0.0,1535.015869140625,1895.4371337890625,0.0,1801.624755859375,0.9056265950202942,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804105281829834,0.4115242958068847,0.3755022585391998,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688532710075378,0.5753819942474365,0.5491747260093689,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739079475404,0.762441098690033,0.533769965171814,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.3753221035003662,0.3612965047359466,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.2336927652359008,1.0815874338150024,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911712884902954,0.3666585683822632,0.3666585683822632,1.0,1.0,-3.484304428100586,0.952717423439026,2.5315868854522705,0.1640921533107757,0.9033116698265076,0.9033116698265076,0.0,264.4130554199219,241.0,47939.1796875,0.0,3985.09423828125,1.0,280.341796875,283.4722595214844,292.0120849609375,297.04156494140625,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085742354393005,1.0,0.0,0.0,3.656518697738648,3.6565427780151367,8.921314815779624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.06103515625,0.0,1539.284423828125,1895.4371337890625,0.0,1679.0655517578125,0.9066471457481384,1.0,0.0,3.0,1.0,0.0
