time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804105281829834,0.4115242958068847,0.3755022585391998,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688532710075378,0.5753819942474365,0.5491747260093689,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739079475404,0.762441098690033,0.533769965171814,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.3753221035003662,0.3612965047359466,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.2336927652359008,1.0815874338150024,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911712884902954,0.3666585683822632,0.3666585683822632,1.0,1.0,-3.484304428100586,0.952717423439026,2.5315868854522705,0.1640921533107757,0.9033116698265076,0.9033116698265076,0.0,264.4130554199219,241.0,47939.1796875,0.0,3985.09423828125,1.0,280.341796875,283.4722595214844,292.0120849609375,297.04156494140625,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085742354393005,1.0,0.0,0.0,3.656518697738648,3.6565427780151367,8.921314815779624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.06103515625,0.0,1539.284423828125,1895.4371337890625,0.0,1679.0655517578125,0.9066471457481384,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885382771492004,0.4106298089027405,0.3747215270996094,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778013586997986,0.5742198824882507,0.5480785369873047,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715406894683838,0.766002893447876,0.536351203918457,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754590451717376,0.3612747490406036,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637950897217,0.2340117543935775,1.0817856788635254,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854787468910217,0.3662669956684112,0.3662669956684112,1.0,1.0,-3.485377550125122,0.951857566833496,2.533519983291626,0.1630607992410659,0.9021193981170654,0.9021193981170654,0.0,252.84375,229.0,49101.1015625,0.0,3918.959228515625,1.0,280.0577697753906,283.2680969238281,292.1211853027344,297.2944030761719,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235106229782104,1.0,0.0,0.0,3.6588327884674072,3.658856868743897,8.932610739975644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.25537109375,0.0,1542.693359375,1895.4371337890625,0.0,1801.00244140625,0.9072151184082032,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885382771492004,0.4106298089027405,0.3747215270996094,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778013586997986,0.5742198824882507,0.5480785369873047,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715406894683838,0.766002893447876,0.536351203918457,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754590451717376,0.3612747490406036,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637950897217,0.2340117543935775,1.0817856788635254,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854787468910217,0.3662669956684112,0.3662669956684112,1.0,1.0,-3.485377550125122,0.951857566833496,2.533519983291626,0.1630607992410659,0.9021193981170654,0.9021193981170654,0.0,252.84375,229.0,49101.1015625,0.0,3918.959228515625,1.0,280.0577697753906,283.2680969238281,292.1211853027344,297.2944030761719,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235106229782104,1.0,0.0,0.0,3.6588327884674072,3.658856868743897,8.932610739975644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.25537109375,0.0,1542.693359375,1895.4371337890625,0.0,1801.00244140625,0.9072151184082032,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951614260673523,0.4084793925285339,0.3726401329040527,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854320049285889,0.5717178583145142,0.5455937385559082,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.981246531009674,0.7679771780967712,0.5376254916191101,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808718681335,0.3745629489421844,0.3602426052093506,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621421575546265,0.2335415482521057,1.0785998106002808,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790050268173218,0.3658015727996826,0.3658015727996826,1.0,1.0,-3.476354122161865,0.94753235578537,2.5288219451904297,0.1607662439346313,0.8982413411140442,0.8982413411140442,0.0,242.3314819335937,217.0,50153.5,0.0,3833.885986328125,1.0,279.7581787109375,283.042236328125,292.1285705566406,297.3932189941406,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737377405166626,1.0,0.0,0.0,3.653601884841919,3.653625965118408,8.907088044907141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.68017578125,0.0,1538.3594970703125,1895.4371337890625,0.0,1917.2806396484373,0.9061753153800964,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951614260673523,0.4084793925285339,0.3726401329040527,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854320049285889,0.5717178583145142,0.5455937385559082,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.981246531009674,0.7679771780967712,0.5376254916191101,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808718681335,0.3745629489421844,0.3602426052093506,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621421575546265,0.2335415482521057,1.0785998106002808,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790050268173218,0.3658015727996826,0.3658015727996826,1.0,1.0,-3.476354122161865,0.94753235578537,2.5288219451904297,0.1607662439346313,0.8982413411140442,0.8982413411140442,0.0,242.3314819335937,217.0,50153.5,0.0,3833.885986328125,1.0,279.7581787109375,283.042236328125,292.1285705566406,297.3932189941406,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737377405166626,1.0,0.0,0.0,3.653601884841919,3.653625965118408,8.907088044907141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.68017578125,0.0,1538.3594970703125,1895.4371337890625,0.0,1917.2806396484373,0.9061753153800964,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016831278800964,0.4077557027339935,0.3712310492992401,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928130269050598,0.5705736875534058,0.5437529683113098,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895745515823364,0.7709375023841858,0.5389619469642639,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789413332939148,0.3743682503700256,0.3594260513782501,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.667876660823822,0.2334443181753158,1.0756391286849976,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735300421714783,0.3654292225837707,0.3654292225837707,1.0,1.0,-3.469496965408325,0.94419664144516,2.5253002643585205,0.1587378829717636,0.8992377519607544,0.8992377519607544,0.0,233.2155914306641,217.0,48972.3359375,0.0,3762.863037109375,1.0,280.0337829589844,283.2338256835937,292.0283203125,297.1422119140625,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238237261772156,1.0,0.0,0.0,3.651175975799561,3.651199817657471,8.895263476915716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.7998046875,0.0,1534.960693359375,1895.4371337890625,0.0,1803.5963134765625,0.9056019186973572,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037837743759155,0.4077084362506866,0.3710687458515167,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951411247253418,0.5704268217086792,0.5434827208518982,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919442534446716,0.7718327045440674,0.5394883155822754,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810345888137817,0.3744265139102936,0.3593521118164062,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696940660476685,0.2335016876459121,1.075303554534912,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722119450569153,0.365336149930954,0.365336149930954,1.0,1.0,-3.469115257263184,0.9437907338142396,2.525324583053589,0.1583773344755172,0.899290919303894,0.899290919303894,0.0,230.71307373046875,205.0,48940.42578125,0.0,3747.10302734375,1.0,280.04217529296875,283.2431945800781,292.033935546875,297.1507873535156,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221705913543701,1.0,0.0,0.0,3.6509835720062256,3.651007652282715,8.894326128938701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.77587890625,0.0,1534.648193359375,1895.4371337890625,0.0,1789.91748046875,0.90554279088974,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094000816345215,0.4078549742698669,0.3707870244979858,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014384746551514,0.5703351497650146,0.5429552793502808,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979151487350464,0.7744120955467224,0.5409078001976013,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867157459259033,0.37478107213974,0.3592883646488189,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.674667477607727,0.2338037192821502,1.0749328136444092,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689980626106262,0.3651034533977508,0.3651034533977508,1.0,1.0,-3.46932053565979,0.943148910999298,2.5261716842651367,0.1575838923454284,0.9013843536376952,0.9013843536376952,0.0,224.3394470214844,205.0,47921.33984375,0.0,3709.86474609375,1.0,280.298828125,283.4168395996094,291.99957275390625,296.9920959472656,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114591002464294,1.0,0.0,0.0,3.652226686477661,3.6522507667541504,8.900384500520886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.50048828125,0.0,1535.2366943359375,1895.4371337890625,0.0,1702.3331298828125,0.90578430891037,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.814163863658905,0.4081938564777374,0.3708696663379669,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070085287094116,0.5704705119132996,0.5428304076194763,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776218056678772,0.5360702276229858,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917336225509644,0.3753256797790527,0.3595480322837829,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791333556175232,0.2342669814825058,1.0758084058761597,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861389160156,297.2713317871094,285.1097717285156,1.0,0.6655404567718506,0.3649613261222839,0.3649613261222839,1.0,1.0,-3.464202642440796,0.9410306215286256,2.523171901702881,0.157039001584053,0.9029167890548706,0.9029167890548706,0.0,219.0208282470703,193.0,47763.40234375,0.0,3666.535888671875,1.0,280.3417663574219,283.4624328613281,292.0335388183594,297.0557861328125,293.1499938964844,293.1499938964844,280.04998779296875,35859.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071849703788757,1.0,0.0,0.0,3.655651330947876,3.655675172805786,8.917082823245437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.30029296875,0.0,1538.41455078125,1895.4371337890625,0.0,1667.91064453125,0.9064608812332152,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220670223236084,0.4072348475456238,0.3701498806476593,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917452335357666,0.5692190527915955,0.5417829155921936,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850048542022705,0.5189040303230286,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590604782104,0.3753935098648071,0.3595921099185943,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345895916223526,1.0765568017959597,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576891541481018,0.3646770715713501,0.3646770715713501,1.0,1.0,-3.4430339336395264,0.9333658218383788,2.5096683502197266,0.1539658606052398,0.9012702107429504,0.9012702107429504,0.0,209.1749267578125,181.0,48725.234375,0.0,3556.7041015625,1.0,280.0577697753906,283.24591064453125,292.1375427246094,297.293212890625,293.1499938964844,293.1499938964844,279.75,35986.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214471101760864,1.0,0.0,0.0,3.656944751739502,3.656968832015991,8.923393579607364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.44140625,0.0,1540.8040771484375,1895.4371337890625,0.0,1783.944580078125,0.9068104028701782,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220670223236084,0.4072348475456238,0.3701498806476593,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917452335357666,0.5692190527915955,0.5417829155921936,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850048542022705,0.5189040303230286,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590604782104,0.3753935098648071,0.3595921099185943,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345895916223526,1.0765568017959597,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576891541481018,0.3646770715713501,0.3646770715713501,1.0,1.0,-3.4430339336395264,0.9333658218383788,2.5096683502197266,0.1539658606052398,0.9012702107429504,0.9012702107429504,0.0,209.1749267578125,181.0,48725.234375,0.0,3556.7041015625,1.0,280.0577697753906,283.24591064453125,292.1375427246094,297.293212890625,293.1499938964844,293.1499938964844,279.75,35986.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214471101760864,1.0,0.0,0.0,3.656944751739502,3.656968832015991,8.923393579607364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.44140625,0.0,1540.8040771484375,1895.4371337890625,0.0,1783.944580078125,0.9068104028701782,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290441632270813,0.4050602614879608,0.3681015372276306,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.92750746011734,0.5666278004646301,0.5392831563949585,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926453948020935,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.808817982673645,0.3744024932384491,0.3585461974143982,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946558952331543,0.234171524643898,1.0738766193389893,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486839056015015,0.3643928170204162,0.3643928170204162,1.0,1.0,-3.412996768951416,0.9228422045707704,2.490154504776001,0.1501555293798446,0.896780252456665,0.896780252456665,0.0,199.4614715576172,169.0,49591.8046875,0.0,3428.77490234375,1.0,279.7582092285156,283.0093688964844,292.1408386230469,297.3757019042969,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340494394302368,1.0,0.0,0.0,3.64998722076416,3.6500113010406494,8.889472837836365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.2041015625,0.0,1534.6934814453125,1895.4371337890625,0.0,1889.12060546875,0.905397653579712,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290441632270813,0.4050602614879608,0.3681015372276306,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.92750746011734,0.5666278004646301,0.5392831563949585,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926453948020935,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.808817982673645,0.3744024932384491,0.3585461974143982,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946558952331543,0.234171524643898,1.0738766193389893,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486839056015015,0.3643928170204162,0.3643928170204162,1.0,1.0,-3.412996768951416,0.9228422045707704,2.490154504776001,0.1501555293798446,0.896780252456665,0.896780252456665,0.0,199.4614715576172,169.0,49591.8046875,0.0,3428.77490234375,1.0,279.7582092285156,283.0093688964844,292.1408386230469,297.3757019042969,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340494394302368,1.0,0.0,0.0,3.64998722076416,3.6500113010406494,8.889472837836365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.2041015625,0.0,1534.6934814453125,1895.4371337890625,0.0,1889.12060546875,0.905397653579712,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380833864212036,0.4042762815952301,0.3666037321090698,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401373863220216,0.5652420520782471,0.5371750593185425,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032225370407104,0.4830621182918548,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183379173278809,0.3741487264633178,0.3576366305351257,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036994695663452,0.2342213839292526,1.071340799331665,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.638950765132904,0.3644370138645172,0.3644370138645172,1.0,1.0,-3.3814971446990967,0.91280859708786,2.468688488006592,0.1469995528459549,0.8970727920532227,0.8970727920532227,0.0,188.80718994140625,172.0,48197.13671875,0.0,3294.145263671875,1.0,280.0421447753906,283.2004699707031,292.0433044433594,297.1195373535156,293.1499938964844,293.1499938964844,280.3500061035156,36116.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173536419868469,1.0,0.0,0.0,3.645005702972412,3.645029783248901,8.865224003784533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.76904296875,0.0,1528.4871826171875,1895.4371337890625,0.0,1750.302978515625,0.904248297214508,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380833864212036,0.4042762815952301,0.3666037321090698,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401373863220216,0.5652420520782471,0.5371750593185425,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032225370407104,0.4830621182918548,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183379173278809,0.3741487264633178,0.3576366305351257,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036994695663452,0.2342213839292526,1.071340799331665,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.638950765132904,0.3644370138645172,0.3644370138645172,1.0,1.0,-3.3814971446990967,0.91280859708786,2.468688488006592,0.1469995528459549,0.8970727920532227,0.8970727920532227,0.0,188.80718994140625,172.0,48197.13671875,0.0,3294.145263671875,1.0,280.0421447753906,283.2004699707031,292.0433044433594,297.1195373535156,293.1499938964844,293.1499938964844,280.3500061035156,36116.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173536419868469,1.0,0.0,0.0,3.645005702972412,3.645029783248901,8.865224003784533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.76904296875,0.0,1528.4871826171875,1895.4371337890625,0.0,1750.302978515625,0.904248297214508,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444935083389282,0.4046970009803772,0.3665445744991302,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.94844251871109,0.5652072429656982,0.5366592407226562,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144433498382568,0.4714732766151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247332572937012,0.3748441040515899,0.3578580021858215,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101016044616699,0.235023945569992,1.0730221271514893,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345377564430237,0.3644758760929107,0.3644758760929107,1.0,1.0,-3.3691296577453613,0.9089564681053162,2.4601731300354004,0.1455399096012115,0.8997160196304321,0.8997160196304321,0.0,182.8158569335937,172.0,47006.453125,0.0,3231.541748046875,1.0,280.33709716796875,283.4136657714844,292.03033447265625,296.99884033203125,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014589309692383,1.0,0.0,0.0,3.6463892459869385,3.6464130878448486,8.871954833011841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.5,0.0,1528.75146484375,1895.4371337890625,0.0,1622.2857666015625,0.904453456401825,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452427983283997,0.4047665297985077,0.3665983080863952,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493716955184937,0.5652263760566711,0.5366614460945129,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159634470939636,0.4702304601669311,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.825476884841919,0.3749671280384063,0.357950896024704,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108542323112488,0.2351649403572082,1.0735182762145996,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341426968574524,0.3644812405109405,0.3644812405109405,1.0,1.0,-3.3684091567993164,0.9087413549423218,2.459667682647705,0.1454628407955169,0.8999512195587158,0.8999512195587158,0.0,182.20895385742188,175.0,46996.66015625,0.0,3226.42529296875,1.0,280.3416748046875,283.41876220703125,292.0415954589844,297.01580810546875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009173631668091,1.0,0.0,0.0,3.646886587142944,3.646910429000856,8.874375794221123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.41943359375,0.0,1529.2069091796875,1895.4371337890625,0.0,1618.00048828125,0.9045512676239014,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478888869285583,0.4052265882492065,0.366838663816452,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525911808013916,0.5654881000518799,0.536716103553772,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223062753677368,0.4659585952758789,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281353712081909,0.375614196062088,0.358389675617218,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135560512542725,0.2358547300100326,1.0758728981018066,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329569220542908,0.3645033538341522,0.3645033538341522,1.0,1.0,-3.366979122161865,0.908350944519043,2.4586281776428223,0.1452989876270294,0.9029120802879332,0.9029120802879332,0.0,180.17979431152344,175.0,46021.5703125,0.0,3211.539794921875,1.0,280.5986633300781,283.5933837890625,292.02398681640625,296.8891296386719,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918296813964844,1.0,0.0,0.0,3.6508307456970215,3.650854825973511,8.893582048585813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.34912109375,0.0,1532.6529541015625,1895.4371337890625,0.0,1546.880615234375,0.9053815007209778,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8502081632614136,0.4058022499084472,0.3672929108142853,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552896022796632,0.5658987760543823,0.5370186567306519,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285954594612122,0.4625872373580932,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8304697871208191,0.3764000236988067,0.3590351641178131,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159437537193298,0.2366688549518585,1.0790483951568604,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324295401573181,0.3645296394824981,0.3645296394824981,1.0,1.0,-3.368424415588379,0.9088987708091736,2.4595255851745605,0.1454494446516037,0.905375838279724,0.905375838279724,0.0,178.7044219970703,193.0,45961.3828125,0.0,3206.318359375,1.0,280.64178466796875,283.64239501953125,292.0635070800781,296.96807861328125,293.1499938964844,293.1499938964844,280.3500061035156,35706.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892315745353699,1.0,0.0,0.0,3.657216787338257,3.657240629196167,8.924721441871952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.62646484375,0.0,1539.0089111328125,1895.4371337890625,0.0,1526.828857421875,0.9067097902297974,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457636833190918,0.40533047914505,0.3674680888652801,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494200944900512,0.5651959776878357,0.5369700789451599,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373299241065979,0.4704359769821167,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.376926988363266,0.3600084483623504,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375959157943725,1.0850160121917725,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376082301139832,0.3645822405815124,0.3645822405815124,1.0,1.0,-3.3863425254821777,0.9148446321487428,2.4714980125427246,0.1471656411886215,0.9059840440750122,0.9059840440750122,0.0,183.07408142089844,211.0,47311.9765625,0.0,3272.141357421875,1.0,280.35772705078125,283.4446105957031,292.1701965332031,297.2305908203125,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072325348854065,1.0,0.0,0.0,3.665683269500733,3.6657073497772217,8.966090945250471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.49853515625,0.0,1549.1002197265625,1895.4371337890625,0.0,1668.291748046875,0.908636748790741,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457636833190918,0.40533047914505,0.3674680888652801,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494200944900512,0.5651959776878357,0.5369700789451599,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373299241065979,0.4704359769821167,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.376926988363266,0.3600084483623504,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375959157943725,1.0850160121917725,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376082301139832,0.3645822405815124,0.3645822405815124,1.0,1.0,-3.3863425254821777,0.9148446321487428,2.4714980125427246,0.1471656411886215,0.9059840440750122,0.9059840440750122,0.0,183.07408142089844,211.0,47311.9765625,0.0,3272.141357421875,1.0,280.35772705078125,283.4446105957031,292.1701965332031,297.2305908203125,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072325348854065,1.0,0.0,0.0,3.665683269500733,3.6657073497772217,8.966090945250471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.49853515625,0.0,1549.1002197265625,1895.4371337890625,0.0,1668.291748046875,0.908636748790741,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341754674911499,0.4035609066486358,0.3664634525775909,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338534474372864,0.5631160140037537,0.5356470346450806,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406056761741638,0.4901450574398041,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.816306471824646,0.3763340711593628,0.360039621591568,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872076034546,0.2375093698501587,1.08743417263031,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463762521743774,0.3646348118782043,0.3646348118782043,1.0,1.0,-3.410188674926758,0.9226844310760498,2.487504005432129,0.1496733278036117,0.9042137861251832,0.9042137861251832,0.0,193.4171905517578,229.0,48677.0078125,0.0,3387.081298828125,1.0,280.05810546875,283.2320861816406,292.1723022460937,297.3409423828125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237721085548401,1.0,0.0,0.0,3.667881488800049,3.667905569076538,8.97684799383569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.630859375,0.0,1552.8140869140625,1895.4371337890625,0.0,1803.168701171875,0.9092353582382202,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341754674911499,0.4035609066486358,0.3664634525775909,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338534474372864,0.5631160140037537,0.5356470346450806,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406056761741638,0.4901450574398041,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.816306471824646,0.3763340711593628,0.360039621591568,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872076034546,0.2375093698501587,1.08743417263031,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463762521743774,0.3646348118782043,0.3646348118782043,1.0,1.0,-3.410188674926758,0.9226844310760498,2.487504005432129,0.1496733278036117,0.9042137861251832,0.9042137861251832,0.0,193.4171905517578,229.0,48677.0078125,0.0,3387.081298828125,1.0,280.05810546875,283.2320861816406,292.1723022460937,297.3409423828125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237721085548401,1.0,0.0,0.0,3.667881488800049,3.667905569076538,8.97684799383569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.630859375,0.0,1552.8140869140625,1895.4371337890625,0.0,1803.168701171875,0.9092353582382202,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.819810152053833,0.401117205619812,0.3648917973041534,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141049981117249,0.5603059530258179,0.5336629152297974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397472500801086,0.5160477757453918,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021151423454285,0.3751058876514435,0.3595141768455505,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909040808677673,0.2366708219051361,1.0868396759033203,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570603251457214,0.364012062549591,0.364012062549591,1.0,1.0,-3.435718059539795,0.9290661811828612,2.5066518783569336,0.1504056602716446,0.9002150893211365,0.9002150893211365,0.0,207.34344482421875,247.0,49986.359375,0.0,3528.5673828125,1.0,279.75811767578125,283.0220947265625,292.1546936035156,297.4071960449219,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356893420219421,1.0,0.0,0.0,3.6624152660369873,3.662439346313477,8.950111691774509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.75634765625,0.0,1548.240478515625,1895.4371337890625,0.0,1902.977294921875,0.9081504940986632,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.819810152053833,0.401117205619812,0.3648917973041534,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141049981117249,0.5603059530258179,0.5336629152297974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397472500801086,0.5160477757453918,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021151423454285,0.3751058876514435,0.3595141768455505,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909040808677673,0.2366708219051361,1.0868396759033203,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570603251457214,0.364012062549591,0.364012062549591,1.0,1.0,-3.435718059539795,0.9290661811828612,2.5066518783569336,0.1504056602716446,0.9002150893211365,0.9002150893211365,0.0,207.34344482421875,247.0,49986.359375,0.0,3528.5673828125,1.0,279.75811767578125,283.0220947265625,292.1546936035156,297.4071960449219,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356893420219421,1.0,0.0,0.0,3.6624152660369873,3.662439346313477,8.950111691774509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.75634765625,0.0,1548.240478515625,1895.4371337890625,0.0,1902.977294921875,0.9081504940986632,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060088753700256,0.3985545039176941,0.3632085621356964,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974094986915588,0.5574134588241577,0.5315859317779541,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363122940063477,0.5412890911102295,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885322570800781,0.3736881613731384,0.3587861657142639,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787383556365967,0.2354808300733566,1.084502935409546,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672134399414062,0.3634640574455261,0.3634640574455261,1.0,1.0,-3.45787000656128,0.9344942569732666,2.5233757495880127,0.1509688347578048,0.894636332988739,0.894636332988739,0.0,221.43423461914065,247.0,51212.13671875,0.0,3664.80126953125,1.0,279.46270751953125,282.81915283203125,292.15350341796875,297.4896240234375,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453830242156982,1.0,0.0,0.0,3.65024995803833,3.6502740383148193,8.890751814760733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.59375,0.0,1536.291259765625,1895.4371337890625,0.0,1985.6429443359373,0.9055734276771544,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040218949317932,0.3982127606868744,0.3629539608955383,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952215313911438,0.5570237636566162,0.531276285648346,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357223272323608,0.5448306202888489,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866823673248291,0.3734958171844482,0.3586674630641937,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731210708618,0.2353048026561737,1.084061622619629,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686222553253174,0.3633893132209778,0.3633893132209778,1.0,1.0,-3.460777282714844,0.9351962804794312,2.525580883026123,0.151029571890831,0.8940295577049255,0.8940295577049255,0.0,223.45252990722656,250.0,51233.875,0.0,3683.80322265625,1.0,279.45819091796875,282.8163452148437,292.144287109375,297.4731750488281,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453969120979309,1.0,0.0,0.0,3.648226499557495,3.648250341415405,8.880897439667024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.45849609375,0.0,1534.1649169921875,1895.4371337890625,0.0,1985.76220703125,0.9051378965377808,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978337407112122,0.3972536325454712,0.3620240092277527,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884323835372925,0.555840015411377,0.5301069617271423,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339068293571472,0.5558260083198547,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810004353523254,0.3730034828186035,0.3582309186458587,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.671891987323761,0.2347529828548431,1.0821377038955688,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725628972053528,0.3630779385566711,0.3630779385566711,1.0,1.0,-3.4686501026153564,0.9367529153823853,2.5318973064422607,0.1510091423988342,0.8937188386917114,0.8937188386917114,0.0,229.7545166015625,250.0,50256.4375,0.0,3740.356689453125,1.0,279.70123291015625,282.98193359375,292.05859375,297.2336120605469,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735710620880127,1.0,0.0,0.0,3.641445159912109,3.64146900177002,8.847912340570474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.04931640625,0.0,1526.271240234375,1895.4371337890625,0.0,1903.1572265625,0.9036425948143004,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935241460800171,0.3967863917350769,0.3616096377372741,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836275935173035,0.555160403251648,0.5294618606567383,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330885767936707,0.5640202760696411,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770697474479675,0.3729068338871002,0.3581646084785461,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565212249756,0.2344823777675628,1.0812315940856934,284.76617431640625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758902072906494,0.3627174496650696,0.3627174496650696,1.0,1.0,-3.476062536239624,0.9380229711532592,2.538039445877075,0.1506648361682891,0.8930004835128784,0.8930004835128784,0.0,234.5935516357422,253.0,50135.62109375,0.0,3787.34375,1.0,279.7421569824219,283.0337219238281,292.0588684082031,297.2465209960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302231788635254,1.0,0.0,0.0,3.636535167694092,3.636559247970581,8.82406880009512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.0556640625,0.0,1520.43212890625,1895.4371337890625,0.0,1856.9385986328125,0.9024820327758788,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879319190979004,0.3966482877731323,0.361501395702362,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772779703140259,0.5546779036521912,0.528999388217926,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.833688497543335,0.5755943655967712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.772141695022583,0.3734564483165741,0.358709454536438,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930108070374,0.2345699965953827,1.0818897485733032,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812632083892822,0.361996442079544,0.361996442079544,1.0,1.0,-3.49074387550354,0.9404830932617188,2.5502607822418213,0.1499310731887817,0.8946291208267212,0.8946291208267212,0.0,241.7360992431641,256.0,49046.10546875,0.0,3866.41552734375,1.0,280.0416259765625,283.2652282714844,292.0580749511719,297.1575622558594,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165422439575195,1.0,0.0,0.0,3.632366895675659,3.632390975952149,8.803851869743085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.134765625,0.0,1514.34765625,1895.4371337890625,0.0,1743.6661376953125,0.9014198780059814,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879319190979004,0.3966482877731323,0.361501395702362,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772779703140259,0.5546779036521912,0.528999388217926,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.833688497543335,0.5755943655967712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.772141695022583,0.3734564483165741,0.358709454536438,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930108070374,0.2345699965953827,1.0818897485733032,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812632083892822,0.361996442079544,0.361996442079544,1.0,1.0,-3.49074387550354,0.9404830932617188,2.5502607822418213,0.1499310731887817,0.8946291208267212,0.8946291208267212,0.0,241.7360992431641,256.0,49046.10546875,0.0,3866.41552734375,1.0,280.0416259765625,283.2652282714844,292.0580749511719,297.1575622558594,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165422439575195,1.0,0.0,0.0,3.632366895675659,3.632390975952149,8.803851869743085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.134765625,0.0,1514.34765625,1895.4371337890625,0.0,1743.6661376953125,0.9014198780059814,1.0,0.0,3.0,1.0,0.0
