time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846499681472778,0.3971166610717773,0.361969381570816,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.873414933681488,0.554887592792511,0.529230535030365,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362728357315063,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746108412742615,0.3598466217517853,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.661316990852356,0.2352683246135711,1.0852282047271729,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856603622436523,0.3612754642963409,0.3612754642963409,1.0,1.0,-3.505638360977173,0.9429898262023926,2.5626485347747803,0.1492285430431366,0.8987481594085693,0.8987481594085693,0.0,246.86492919921875,259.0,48011.4609375,0.0,3934.592529296875,1.0,280.34161376953125,283.4933166503906,292.0709533691406,297.10418701171875,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065644860267639,1.0,0.0,0.0,3.637089967727661,3.6371138095855713,8.826761472846556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.21923828125,0.0,1517.7843017578125,1895.4371337890625,0.0,1662.9393310546875,0.9023124575614928,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846499681472778,0.3971166610717773,0.361969381570816,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.873414933681488,0.554887592792511,0.529230535030365,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362728357315063,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746108412742615,0.3598466217517853,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.661316990852356,0.2352683246135711,1.0852282047271729,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856603622436523,0.3612754642963409,0.3612754642963409,1.0,1.0,-3.505638360977173,0.9429898262023926,2.5626485347747803,0.1492285430431366,0.8987481594085693,0.8987481594085693,0.0,246.86492919921875,259.0,48011.4609375,0.0,3934.592529296875,1.0,280.34161376953125,283.4933166503906,292.0709533691406,297.10418701171875,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065644860267639,1.0,0.0,0.0,3.637089967727661,3.6371138095855713,8.826761472846556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.21923828125,0.0,1517.7843017578125,1895.4371337890625,0.0,1662.9393310546875,0.9023124575614928,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823004126548767,0.3977717757225036,0.3626748621463775,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705630898475647,0.5553306341171265,0.5297634601593018,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988885521888732,0.8401843309402466,0.586903989315033,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964998245239,0.3759482800960541,0.3612343072891235,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606705665588,0.236178457736969,1.0898981094360352,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894709467887878,0.3606842458248138,0.3606842458248138,1.0,1.0,-3.519351959228516,0.945492386817932,2.573859453201294,0.1487991660833358,0.9052830934524536,0.9052830934524536,0.0,251.1203765869141,262.0,47004.4921875,0.0,3995.027099609375,1.0,280.6416931152344,283.7157287597656,292.0749816894531,297.04840087890625,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984474658966064,1.0,0.0,0.0,3.651156187057495,3.651180267333984,8.895167411537841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.423828125,0.0,1531.5125732421875,1895.4371337890625,0.0,1598.5223388671875,0.9052860736846924,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823004126548767,0.3977717757225036,0.3626748621463775,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705630898475647,0.5553306341171265,0.5297634601593018,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988885521888732,0.8401843309402466,0.586903989315033,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964998245239,0.3759482800960541,0.3612343072891235,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606705665588,0.236178457736969,1.0898981094360352,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894709467887878,0.3606842458248138,0.3606842458248138,1.0,1.0,-3.519351959228516,0.945492386817932,2.573859453201294,0.1487991660833358,0.9052830934524536,0.9052830934524536,0.0,251.1203765869141,262.0,47004.4921875,0.0,3995.027099609375,1.0,280.6416931152344,283.7157287597656,292.0749816894531,297.04840087890625,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984474658966064,1.0,0.0,0.0,3.651156187057495,3.651180267333984,8.895167411537841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.423828125,0.0,1531.5125732421875,1895.4371337890625,0.0,1598.5223388671875,0.9052860736846924,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784495949745178,0.3965784013271332,0.3623250424861908,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663598895072937,0.5540032386779785,0.529262363910675,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9965056777000428,0.8420019745826721,0.5890124440193176,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646832466125488,0.3759590089321136,0.3618558347225189,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.657285749912262,0.2361472100019455,1.0921320915222168,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.3600930571556091,0.3600930571556091,1.0,1.0,-3.524319887161255,0.9452117085456848,2.579108238220215,0.1477380394935608,0.9067720770835876,0.9067720770835876,0.0,256.03875732421875,265.0,48220.765625,0.0,4037.337646484375,1.0,280.3577575683594,283.5070495605469,292.15655517578125,297.2828369140625,293.1499938964844,293.1499938964844,280.04998779296875,35687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171070575714111,1.0,0.0,0.0,3.663463830947876,3.663487911224365,8.955236694419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.41259765625,0.0,1545.8558349609375,1895.4371337890625,0.0,1748.2847900390625,0.9080684185028076,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784495949745178,0.3965784013271332,0.3623250424861908,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663598895072937,0.5540032386779785,0.529262363910675,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9965056777000428,0.8420019745826721,0.5890124440193176,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646832466125488,0.3759590089321136,0.3618558347225189,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.657285749912262,0.2361472100019455,1.0921320915222168,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.3600930571556091,0.3600930571556091,1.0,1.0,-3.524319887161255,0.9452117085456848,2.579108238220215,0.1477380394935608,0.9067720770835876,0.9067720770835876,0.0,256.03875732421875,265.0,48220.765625,0.0,4037.337646484375,1.0,280.3577575683594,283.5070495605469,292.15655517578125,297.2828369140625,293.1499938964844,293.1499938964844,280.04998779296875,35687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171070575714111,1.0,0.0,0.0,3.663463830947876,3.663487911224365,8.955236694419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.41259765625,0.0,1545.8558349609375,1895.4371337890625,0.0,1748.2847900390625,0.9080684185028076,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757084369659424,0.395349383354187,0.3615376949310303,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635006546974182,0.5526674389839172,0.5283493399620056,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946420788764954,0.8421562314033508,0.5894024968147278,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.762453556060791,0.3754154741764068,0.3616410791873932,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552935838699341,0.235686108469963,1.0913127660751345,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934474110603333,0.3597974777221679,0.3597974777221679,1.0,1.0,-3.521507024765014,0.9433931112289428,2.5781137943267822,0.146671786904335,0.9058735370635986,0.9058735370635986,0.0,258.81610107421875,265.0,49229.3515625,0.0,4046.811279296875,1.0,280.1007995605469,283.3277893066406,292.1792907714844,297.4312744140625,293.1499938964844,293.1499938964844,280.04998779296875,35787.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283301949501038,1.0,0.0,0.0,3.667229413986206,3.6672537326812735,8.973656804300845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.38330078125,0.0,1550.8265380859375,1895.4371337890625,0.0,1841.0960693359373,0.908943235874176,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725679874420166,0.3938485980033874,0.3603889942169189,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8602765798568726,0.5510176420211792,0.5270290374755859,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924235939979552,0.8419907093048096,0.589431643486023,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598610520362854,0.3745959103107452,0.3610929548740387,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529272794723511,0.2349770218133926,1.0891916751861572,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940796971321106,0.3595527410507202,0.3595527410507202,1.0,1.0,-3.515367269515991,0.940670907497406,2.5746965408325195,0.1454208493232727,0.9054388999938964,0.9054388999938964,0.0,261.7037658691406,268.0,49290.03125,0.0,4048.37353515625,1.0,280.0580139160156,283.27276611328125,292.1345520019531,297.35321044921875,293.1499938964844,293.1499938964844,279.75,35873.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326415181159973,1.0,0.0,0.0,3.6688077449798575,3.668831825256348,8.981382961792406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.1552734375,0.0,1553.2427978515625,1895.4371337890625,0.0,1877.25439453125,0.9093824028968812,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663020491600037,0.3903897106647491,0.3576717376708984,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538872599601746,0.5471569299697876,0.5238342881202698,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878847002983092,0.8410616517066956,0.5891137719154358,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546232342720032,0.3724467158317566,0.3594775795936584,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330678254365921,1.082546353340149,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945292353630066,0.3590633273124695,0.3590633273124695,1.0,1.0,-3.497945547103882,0.9336250424385072,2.5643203258514404,0.1424018889665603,0.9013971090316772,0.9013971090316772,0.0,267.0634155273437,271.0,50209.12890625,0.0,4035.79736328125,1.0,279.75811767578125,283.03594970703125,292.0931091308594,297.3731384277344,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427635192871094,1.0,0.0,0.0,3.665264129638672,3.66528844833374,8.96404117156635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.15673828125,0.0,1551.075439453125,1895.4371337890625,0.0,1963.179931640625,0.9087488055229188,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663020491600037,0.3903897106647491,0.3576717376708984,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538872599601746,0.5471569299697876,0.5238342881202698,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878847002983092,0.8410616517066956,0.5891137719154358,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546232342720032,0.3724467158317566,0.3594775795936584,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330678254365921,1.082546353340149,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945292353630066,0.3590633273124695,0.3590633273124695,1.0,1.0,-3.497945547103882,0.9336250424385072,2.5643203258514404,0.1424018889665603,0.9013971090316772,0.9013971090316772,0.0,267.0634155273437,271.0,50209.12890625,0.0,4035.79736328125,1.0,279.75811767578125,283.03594970703125,292.0931091308594,297.3731384277344,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427635192871094,1.0,0.0,0.0,3.665264129638672,3.66528844833374,8.96404117156635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.15673828125,0.0,1551.075439453125,1895.4371337890625,0.0,1963.179931640625,0.9087488055229188,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.760170578956604,0.3865084648132324,0.35451540350914,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476868867874146,0.5427690744400024,0.520071268081665,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.983264684677124,0.8395228385925293,0.5883301496505737,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494565844535828,0.3698205947875976,0.3573434054851532,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306860089302063,1.0734734535217283,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940916776657104,0.3585738837718963,0.3585738837718963,1.0,1.0,-3.475205183029175,0.9249035120010376,2.5503017902374268,0.1388435959815979,0.8946572542190552,0.8946572542190552,0.0,271.8800048828125,259.0,51022.2734375,0.0,4006.5224609375,1.0,279.45819091796875,282.8016357421875,292.0577087402344,297.3881225585937,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503142952919006,1.0,0.0,0.0,3.651346445083618,3.6513705253601074,8.896094527699461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.74560546875,0.0,1537.619873046875,1895.4371337890625,0.0,2028.1707763671875,0.9058258533477784,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.760170578956604,0.3865084648132324,0.35451540350914,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476868867874146,0.5427690744400024,0.520071268081665,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.983264684677124,0.8395228385925293,0.5883301496505737,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494565844535828,0.3698205947875976,0.3573434054851532,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306860089302063,1.0734734535217283,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940916776657104,0.3585738837718963,0.3585738837718963,1.0,1.0,-3.475205183029175,0.9249035120010376,2.5503017902374268,0.1388435959815979,0.8946572542190552,0.8946572542190552,0.0,271.8800048828125,259.0,51022.2734375,0.0,4006.5224609375,1.0,279.45819091796875,282.8016357421875,292.0577087402344,297.3881225585937,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503142952919006,1.0,0.0,0.0,3.651346445083618,3.6513705253601074,8.896094527699461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.74560546875,0.0,1537.619873046875,1895.4371337890625,0.0,2028.1707763671875,0.9058258533477784,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601423859596252,0.3842135369777679,0.3518714308738708,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479300141334534,0.5398231744766235,0.5167129039764404,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853050708770752,0.8403485417366028,0.588276743888855,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831748962402,0.3682011663913727,0.3553496897220611,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426585912704468,0.2289279550313949,1.0638970136642456,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893042325973511,0.35857954621315,0.35857954621315,1.0,1.0,-3.453993320465088,0.9181556105613708,2.5358376502990723,0.1367058753967285,0.8926804065704346,0.8926804065704346,0.0,268.0795288085937,247.0,49534.765625,0.0,3930.534423828125,1.0,279.7421264648437,282.9941101074219,291.9455261230469,297.1091003417969,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328432202339172,1.0,0.0,0.0,3.638033390045166,3.638057231903076,8.831340210235794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.9375,0.0,1522.4368896484375,1895.4371337890625,0.0,1878.9527587890625,0.9028428196907043,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601423859596252,0.3842135369777679,0.3518714308738708,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479300141334534,0.5398231744766235,0.5167129039764404,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853050708770752,0.8403485417366028,0.588276743888855,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831748962402,0.3682011663913727,0.3553496897220611,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426585912704468,0.2289279550313949,1.0638970136642456,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893042325973511,0.35857954621315,0.35857954621315,1.0,1.0,-3.453993320465088,0.9181556105613708,2.5358376502990723,0.1367058753967285,0.8926804065704346,0.8926804065704346,0.0,268.0795288085937,247.0,49534.765625,0.0,3930.534423828125,1.0,279.7421264648437,282.9941101074219,291.9455261230469,297.1091003417969,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328432202339172,1.0,0.0,0.0,3.638033390045166,3.638057231903076,8.831340210235794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.9375,0.0,1522.4368896484375,1895.4371337890625,0.0,1878.9527587890625,0.9028428196907043,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647197842597961,0.3833262622356415,0.3505344986915588,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529058694839478,0.5383611917495728,0.5147500038146973,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917560815811156,0.842829704284668,0.5895202159881592,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545400857925415,0.3677531480789184,0.3543766140937805,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460616588592529,0.2281246483325958,1.0578523874282837,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835660338401794,0.3585849702358246,0.3585849702358246,1.0,1.0,-3.443069696426392,0.9147124886512756,2.5283572673797607,0.1356025487184524,0.8931620717048645,0.8931620717048645,0.0,259.3998413085937,247.0,48172.1796875,0.0,3852.205810546875,1.0,280.0403137207031,283.2081604003906,291.9151611328125,296.97003173828125,293.1499938964844,293.1499938964844,280.04998779296875,36184.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172977924346924,1.0,0.0,0.0,3.630964756011963,3.630988597869873,8.797055670584086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.80224609375,0.0,1513.4642333984375,1895.4371337890625,0.0,1749.845947265625,0.9011649489402772,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649717330932617,0.3832929730415344,0.3504941165447235,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531773686408997,0.5383069515228271,0.5146861672401428,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920703768730164,0.8429312705993652,0.5895862579345703,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547931671142578,0.3677425384521484,0.3543512225151062,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462571024894714,0.2281004041433334,1.057661533355713,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.683317244052887,0.3585852086544037,0.3585852086544037,1.0,1.0,-3.442763566970825,0.914616048336029,2.5281476974487305,0.1355749517679214,0.8931365013122559,0.8931365013122559,0.0,258.983642578125,235.0,48161.7109375,0.0,3849.000732421875,1.0,280.0416259765625,283.2094421386719,291.91754150390625,296.9739074707031,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171702980995178,1.0,0.0,0.0,3.630743980407715,3.630767822265625,8.795986445875315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.875,0.0,1513.198974609375,1895.4371337890625,0.0,1748.8023681640625,0.9011122584342957,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683326005935669,0.3830645978450775,0.3499972820281982,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568112254142761,0.5378174781799316,0.513912558555603,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960774183273317,0.8444885611534119,0.5904011726379395,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581827044487,0.367755651473999,0.3540664315223694,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489110589027405,0.2279090732336044,1.05546236038208,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801570653915405,0.3585880398750305,0.3585880398750305,1.0,1.0,-3.439225196838379,0.9135032296180724,2.525722026824951,0.1352280229330063,0.8947885632514954,0.8947885632514954,0.0,253.6082305908203,235.0,47072.296875,0.0,3808.678955078125,1.0,280.2981872558594,283.37994384765625,291.8824157714844,296.82427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083694934844971,1.0,0.0,0.0,3.6298232078552246,3.629847049713135,8.791525374363118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.2373046875,0.0,1511.3199462890625,1895.4371337890625,0.0,1677.41943359375,0.9008613228797911,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7721107602119446,0.3829580843448639,0.349696010351181,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8608671426773071,0.537469744682312,0.5133567452430725,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.846224844455719,0.5900942087173462,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7619731426239014,0.3678988516330719,0.3539619743824005,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6519456505775452,0.2278400510549545,1.0539792776107788,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769208908081055,0.3585627675056457,0.3585627675056457,1.0,1.0,-3.4359288215637207,0.9123792052268982,2.523549795150757,0.1349705457687378,0.8958811163902283,0.8958811163902283,0.0,248.0922088623047,223.0,46878.9921875,0.0,3768.189697265625,1.0,280.3416748046875,283.425048828125,291.9015808105469,296.8766174316406,293.1499938964844,293.1499938964844,280.6499938964844,35972.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057194709777832,1.0,0.0,0.0,3.631194591522217,3.631218433380127,8.798169801593758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.09326171875,0.0,1512.1448974609375,1895.4371337890625,0.0,1656.1790771484375,0.901071548461914,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.778588056564331,0.3828321695327759,0.3492270112037658,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8678191304206848,0.53690105676651,0.512438178062439,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9990000128746032,0.8521106243133545,0.5758041739463806,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7685968279838562,0.3683103024959564,0.3539631366729736,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6572948098182678,0.2278492599725723,1.0521445274353027,285.2051696777344,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693207621574402,0.3585121929645538,0.3585121929645538,1.0,1.0,-3.414766788482666,0.905475616455078,2.509291172027588,0.1334355622529983,0.9006539583206177,0.9006539583206177,0.0,238.5035552978516,211.0,45518.265625,0.0,3660.79345703125,1.0,280.6416320800781,283.6285705566406,291.8733215332031,296.7695617675781,293.1499938964844,293.1499938964844,280.3500061035156,35753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959847807884216,1.0,0.0,0.0,3.6399097442626953,3.6399335861206055,8.840453347147559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.05322265625,0.0,1520.1318359375,1895.4371337890625,0.0,1579.2109375,0.9028667211532592,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.778588056564331,0.3828321695327759,0.3492270112037658,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8678191304206848,0.53690105676651,0.512438178062439,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9990000128746032,0.8521106243133545,0.5758041739463806,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7685968279838562,0.3683103024959564,0.3539631366729736,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6572948098182678,0.2278492599725723,1.0521445274353027,285.2051696777344,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693207621574402,0.3585121929645538,0.3585121929645538,1.0,1.0,-3.414766788482666,0.905475616455078,2.509291172027588,0.1334355622529983,0.9006539583206177,0.9006539583206177,0.0,238.5035552978516,211.0,45518.265625,0.0,3660.79345703125,1.0,280.6416320800781,283.6285705566406,291.8733215332031,296.7695617675781,293.1499938964844,293.1499938964844,280.3500061035156,35753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959847807884216,1.0,0.0,0.0,3.6399097442626953,3.6399335861206055,8.840453347147559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.05322265625,0.0,1520.1318359375,1895.4371337890625,0.0,1579.2109375,0.9028667211532592,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847822904586792,0.3810511827468872,0.3478143215179443,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590184211731,0.53475022315979,0.5106032490730286,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578699231147766,0.5603151917457581,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.775227427482605,0.367584615945816,0.3533310890197754,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281308174133,0.2271782755851745,1.0487452745437622,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607475280761719,0.3584616482257843,0.3584616482257843,1.0,1.0,-3.387505292892456,0.8966757655143738,2.490829467773437,0.1303429454565048,0.9000723958015442,0.9000723958015442,0.0,228.6376953125,199.0,46373.05078125,0.0,3538.361083984375,1.0,280.3578796386719,283.4025573730469,291.92547607421875,296.95037841796875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712809681892395,1.0,0.0,0.0,3.645465135574341,3.645488977432251,8.867458518579951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.59375,0.0,1527.177978515625,1895.4371337890625,0.0,1713.27392578125,0.904163122177124,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847822904586792,0.3810511827468872,0.3478143215179443,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590184211731,0.53475022315979,0.5106032490730286,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578699231147766,0.5603151917457581,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.775227427482605,0.367584615945816,0.3533310890197754,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281308174133,0.2271782755851745,1.0487452745437622,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607475280761719,0.3584616482257843,0.3584616482257843,1.0,1.0,-3.387505292892456,0.8966757655143738,2.490829467773437,0.1303429454565048,0.9000723958015442,0.9000723958015442,0.0,228.6376953125,199.0,46373.05078125,0.0,3538.361083984375,1.0,280.3578796386719,283.4025573730469,291.92547607421875,296.95037841796875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712809681892395,1.0,0.0,0.0,3.645465135574341,3.645488977432251,8.867458518579951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.59375,0.0,1527.177978515625,1895.4371337890625,0.0,1713.27392578125,0.904163122177124,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897777557373047,0.3779152035713196,0.3449521958827972,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807238936424255,0.5311070084571838,0.5071660876274109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624424338340759,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834910392761,0.3656270503997803,0.3514275550842285,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155857086182,0.2255908697843551,1.0410865545272827,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510016322135925,0.358589619398117,0.358589619398117,1.0,1.0,-3.350633144378662,0.8853020071983337,2.465331077575684,0.1272913664579391,0.8964148759841919,0.8964148759841919,0.0,218.9870147705078,187.0,47110.3203125,0.0,3396.90771484375,1.0,280.05828857421875,283.1540832519531,291.8773498535156,296.97271728515625,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726652204990387,1.0,0.0,0.0,3.642558336257935,3.6425821781158447,8.853322697177646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.98681640625,0.0,1525.6412353515625,1895.4371337890625,0.0,1827.097412109375,0.903659999370575,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897777557373047,0.3779152035713196,0.3449521958827972,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807238936424255,0.5311070084571838,0.5071660876274109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624424338340759,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834910392761,0.3656270503997803,0.3514275550842285,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155857086182,0.2255908697843551,1.0410865545272827,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510016322135925,0.358589619398117,0.358589619398117,1.0,1.0,-3.350633144378662,0.8853020071983337,2.465331077575684,0.1272913664579391,0.8964148759841919,0.8964148759841919,0.0,218.9870147705078,187.0,47110.3203125,0.0,3396.90771484375,1.0,280.05828857421875,283.1540832519531,291.8773498535156,296.97271728515625,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726652204990387,1.0,0.0,0.0,3.642558336257935,3.6425821781158447,8.853322697177646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.98681640625,0.0,1525.6412353515625,1895.4371337890625,0.0,1827.097412109375,0.903659999370575,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962852716445923,0.3759648203849792,0.3424750566482544,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284507870674133,0.5039381384849548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694593906402588,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877739071846008,0.3642604053020477,0.3495237529277801,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726581454277039,0.2243050187826156,1.032853603363037,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404598355293274,0.3587175905704498,0.3587175905704498,1.0,1.0,-3.311479091644287,0.8731983304023743,2.4382808208465576,0.1238447725772857,0.8973150849342346,0.8973150849342346,0.0,208.47023010253903,190.0,45583.015625,0.0,3248.2587890625,1.0,280.34210205078125,283.3330383300781,291.7255859375,296.6546325683594,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709601879119873,1.0,0.0,0.0,3.641095161437988,3.6411190032958975,8.846212153912347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.259765625,0.0,1523.4591064453125,1895.4371337890625,0.0,1687.3377685546875,0.9033063054084778,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962852716445923,0.3759648203849792,0.3424750566482544,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284507870674133,0.5039381384849548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694593906402588,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877739071846008,0.3642604053020477,0.3495237529277801,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726581454277039,0.2243050187826156,1.032853603363037,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404598355293274,0.3587175905704498,0.3587175905704498,1.0,1.0,-3.311479091644287,0.8731983304023743,2.4382808208465576,0.1238447725772857,0.8973150849342346,0.8973150849342346,0.0,208.47023010253903,190.0,45583.015625,0.0,3248.2587890625,1.0,280.34210205078125,283.3330383300781,291.7255859375,296.6546325683594,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709601879119873,1.0,0.0,0.0,3.641095161437988,3.6411190032958975,8.846212153912347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.259765625,0.0,1523.4591064453125,1895.4371337890625,0.0,1687.3377685546875,0.9033063054084778,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988070845603943,0.3754653930664062,0.3417589664459228,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909938335418701,0.5276124477386475,0.5028625130653381,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738911151885986,0.5228511691093445,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904149889945984,0.3639536201953888,0.3489826321601867,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747348308563232,0.2239491492509842,1.0302038192749023,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371433138847351,0.3587815761566162,0.3587815761566162,1.0,1.0,-3.298318386077881,0.8691949248313904,2.4291234016418457,0.1225557923316955,0.8992130756378174,0.8992130756378174,0.0,204.822021484375,190.0,44442.20703125,0.0,3198.38427734375,1.0,280.5985717773437,283.4976501464844,291.6634216308594,296.4594116210937,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975640058517456,1.0,0.0,0.0,3.642420768737793,3.642444610595703,8.852654218571843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.09130859375,0.0,1524.260986328125,1895.4371337890625,0.0,1591.5819091796875,0.9035789966583252,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008317351341248,0.3751613795757293,0.3413660526275635,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931691646575928,0.527003824710846,0.5021447539329529,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783570528030396,0.5184086561203003,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925370335578918,0.363842099905014,0.3487311899662018,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150261878967,0.2237580716609954,1.0286599397659302,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346995830535889,0.3590441644191742,0.3590441644191742,1.0,1.0,-3.2894740104675293,0.867111325263977,2.422362804412842,0.1223535686731338,0.9005711078643799,0.9005711078643799,0.0,202.1673583984375,193.0,44223.8046875,0.0,3163.9228515625,1.0,280.64166259765625,283.538818359375,291.6729431152344,296.4896850585937,293.1499938964844,293.1499938964844,280.3500061035156,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692162036895752,1.0,0.0,0.0,3.645747661590576,3.6457717418670654,8.868834129316383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.02978515625,0.0,1527.4017333984375,1895.4371337890625,0.0,1549.454833984375,0.9042425751686096,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016133904457092,0.37305548787117,0.3398518860340118,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244015455245972,0.5000703930854797,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842582702636719,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339710235596,0.3626424670219421,0.347850352525711,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772755980491638,0.2227579057216644,1.0248587131500244,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316166520118713,0.3595692813396454,0.3595692813396454,1.0,1.0,-3.2749993801116943,0.8640263080596924,2.410973072052002,0.1225092709064483,0.8986067771911621,0.8986067771911621,0.0,199.63796997070312,196.0,45131.94140625,0.0,3118.0205078125,1.0,280.3578491210937,283.3196716308594,291.7394104003906,296.6810913085937,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068703174591064,1.0,0.0,0.0,3.646440982818604,3.6464648246765137,8.872206649357395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.34423828125,0.0,1529.238525390625,1895.4371337890625,0.0,1665.3887939453125,0.9044706225395204,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016133904457092,0.37305548787117,0.3398518860340118,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244015455245972,0.5000703930854797,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842582702636719,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339710235596,0.3626424670219421,0.347850352525711,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772755980491638,0.2227579057216644,1.0248587131500244,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316166520118713,0.3595692813396454,0.3595692813396454,1.0,1.0,-3.2749993801116943,0.8640263080596924,2.410973072052002,0.1225092709064483,0.8986067771911621,0.8986067771911621,0.0,199.63796997070312,196.0,45131.94140625,0.0,3118.0205078125,1.0,280.3578491210937,283.3196716308594,291.7394104003906,296.6810913085937,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068703174591064,1.0,0.0,0.0,3.646440982818604,3.6464648246765137,8.872206649357395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.34423828125,0.0,1529.238525390625,1895.4371337890625,0.0,1665.3887939453125,0.9044706225395204,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000572919845581,0.3714639544486999,0.3381438851356506,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925018310546875,0.5221962928771973,0.4977261126041412,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.889495313167572,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802801132202,0.3616496622562408,0.3467257022857666,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800910949707,0.2217737436294555,1.019974946975708,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300367116928101,0.3600943982601166,0.3600943982601166,1.0,1.0,-3.2632837295532227,0.8618171215057373,2.4014666080474854,0.1228295192122459,0.901308536529541,0.901308536529541,0.0,199.2956695556641,199.0,43877.56640625,0.0,3090.634765625,1.0,280.64215087890625,283.5130920410156,291.6089172363281,296.4241943359375,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951360702514648,1.0,0.0,0.0,3.650201559066773,3.6502254009246826,8.890515914572461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.40087890625,0.0,1532.49951171875,1895.4371337890625,0.0,1572.5811767578125,0.9052499532699584,1.0,0.0,3.0,1.0,0.0
