time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000572919845581,0.3714639544486999,0.3381438851356506,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925018310546875,0.5221962928771973,0.4977261126041412,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.889495313167572,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802801132202,0.3616496622562408,0.3467257022857666,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800910949707,0.2217737436294555,1.019974946975708,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300367116928101,0.3600943982601166,0.3600943982601166,1.0,1.0,-3.2632837295532227,0.8618171215057373,2.4014666080474854,0.1228295192122459,0.901308536529541,0.901308536529541,0.0,199.2956695556641,199.0,43877.56640625,0.0,3090.634765625,1.0,280.64215087890625,283.5130920410156,291.6089172363281,296.4241943359375,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951360702514648,1.0,0.0,0.0,3.650201559066773,3.6502254009246826,8.890515914572461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.40087890625,0.0,1532.49951171875,1895.4371337890625,0.0,1572.5811767578125,0.9052499532699584,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971136569976807,0.3689693212509155,0.3363408148288727,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893705606460571,0.5191692113876343,0.495320200920105,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.892623245716095,0.5177546739578247,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904207110404968,0.3600863218307495,0.3455882370471954,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126376152039,0.2203754484653473,1.014934778213501,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757127761841,0.360255479812622,0.360255479812622,1.0,1.0,-3.254150629043579,0.8593870401382446,2.394763708114624,0.1225117668509483,0.898895263671875,0.898895263671875,0.0,200.3213653564453,202.0,44787.87890625,0.0,3076.57666015625,1.0,280.3578491210937,283.2944641113281,291.64068603515625,296.5665588378906,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084729671478271,1.0,0.0,0.0,3.649656057357788,3.649680137634277,8.887859621609095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.75927734375,0.0,1533.0640869140625,1895.4371337890625,0.0,1678.2510986328125,0.9052116870880128,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971136569976807,0.3689693212509155,0.3363408148288727,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893705606460571,0.5191692113876343,0.495320200920105,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.892623245716095,0.5177546739578247,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904207110404968,0.3600863218307495,0.3455882370471954,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126376152039,0.2203754484653473,1.014934778213501,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757127761841,0.360255479812622,0.360255479812622,1.0,1.0,-3.254150629043579,0.8593870401382446,2.394763708114624,0.1225117668509483,0.898895263671875,0.898895263671875,0.0,200.3213653564453,202.0,44787.87890625,0.0,3076.57666015625,1.0,280.3578491210937,283.2944641113281,291.64068603515625,296.5665588378906,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084729671478271,1.0,0.0,0.0,3.649656057357788,3.649680137634277,8.887859621609095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.75927734375,0.0,1533.0640869140625,1895.4371337890625,0.0,1678.2510986328125,0.9052116870880128,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.793289065361023,0.3671082258224487,0.3344510495662689,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852488994598389,0.51666659116745,0.4927563071250915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957990407943726,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341705322266,0.3588418662548065,0.3442868292331695,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197624206543,0.2190605103969574,1.0088815689086914,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293838024139404,0.3604165613651275,0.3604165613651275,1.0,1.0,-3.245182991027832,0.856978178024292,2.38820481300354,0.1220649257302284,0.9011577367782592,0.9011577367782592,0.0,202.1578826904297,205.0,43529.56640625,0.0,3067.435791015625,1.0,280.64215087890625,283.4889831542969,291.5052795410156,296.2987365722656,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951799392700195,1.0,0.0,0.0,3.6518876552581774,3.651911735534668,8.898732062334602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.46826171875,0.0,1534.6839599609375,1895.4371337890625,0.0,1572.923583984375,0.9056549668312072,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.793289065361023,0.3671082258224487,0.3344510495662689,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852488994598389,0.51666659116745,0.4927563071250915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957990407943726,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341705322266,0.3588418662548065,0.3442868292331695,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197624206543,0.2190605103969574,1.0088815689086914,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293838024139404,0.3604165613651275,0.3604165613651275,1.0,1.0,-3.245182991027832,0.856978178024292,2.38820481300354,0.1220649257302284,0.9011577367782592,0.9011577367782592,0.0,202.1578826904297,205.0,43529.56640625,0.0,3067.435791015625,1.0,280.64215087890625,283.4889831542969,291.5052795410156,296.2987365722656,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951799392700195,1.0,0.0,0.0,3.6518876552581774,3.651911735534668,8.898732062334602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.46826171875,0.0,1534.6839599609375,1895.4371337890625,0.0,1572.923583984375,0.9056549668312072,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.791525661945343,0.3659603297710418,0.3336953520774841,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833140730857849,0.5152415037155151,0.4916816353797912,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969213366508484,0.5243188738822937,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856177687644958,0.3581210672855377,0.3438023924827575,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685377955436707,0.218343049287796,1.0063343048095703,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295351982116699,0.3604970872402191,0.3604970872402191,1.0,1.0,-3.241994380950928,0.8561858534812927,2.3858087062835693,0.1220282539725303,0.8995559811592102,0.8995559811592102,0.0,203.1578521728516,205.0,44406.6171875,0.0,3066.10888671875,1.0,280.3986511230469,283.3228759765625,291.56298828125,296.4876708984375,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033376097679138,1.0,0.0,0.0,3.651939868927002,3.651963949203491,8.89898615241691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.01318359375,0.0,1535.335205078125,1895.4371337890625,0.0,1637.1920166015625,0.9056705832481384,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.788983941078186,0.3644033670425415,0.3324968814849853,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.880649983882904,0.5134046077728271,0.4901681542396545,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8972949385643005,0.5273563861846924,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7834451198577881,0.3570850789546966,0.3430065512657165,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663759350776672,0.2173936665058136,1.002811074256897,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296728849411011,0.3605732917785644,0.3605732917785644,1.0,1.0,-3.2371959686279297,0.8548623323440552,2.382333755493164,0.1218381077051162,0.8982853889465332,0.8982853889465332,0.0,204.523666381836,208.0,44421.83203125,0.0,3063.345947265625,1.0,280.3576965332031,283.27032470703125,291.54022216796875,296.4420471191406,293.1499938964844,293.1499938964844,280.6499938964844,36084.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079700827598572,1.0,0.0,0.0,3.649616241455078,3.649640321731568,8.887665217116592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.40771484375,0.0,1533.3699951171875,1895.4371337890625,0.0,1674.21044921875,0.9052347540855408,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843651175498962,0.3623548150062561,0.3304647803306579,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756988048553467,0.5106898546218872,0.4874325394630432,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991397023200989,0.5331935882568359,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793934345245361,0.3556722700595855,0.3415741324424743,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409820556641,0.2158525586128235,0.99585622549057,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300394535064697,0.3607257306575775,0.3607257306575775,1.0,1.0,-3.228391647338867,0.852473258972168,2.375918388366699,0.1214003041386604,0.9000931978225708,0.9000931978225708,0.0,207.1848907470703,211.0,43149.12109375,0.0,3059.1494140625,1.0,280.64215087890625,283.46551513671875,291.4056701660156,296.1748352050781,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943722367286682,1.0,0.0,0.0,3.65001916885376,3.650043249130249,8.889628020369855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.6494140625,0.0,1532.971435546875,1895.4371337890625,0.0,1566.6260986328125,0.90527081489563,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843651175498962,0.3623548150062561,0.3304647803306579,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756988048553467,0.5106898546218872,0.4874325394630432,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991397023200989,0.5331935882568359,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793934345245361,0.3556722700595855,0.3415741324424743,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409820556641,0.2158525586128235,0.99585622549057,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300394535064697,0.3607257306575775,0.3607257306575775,1.0,1.0,-3.228391647338867,0.852473258972168,2.375918388366699,0.1214003041386604,0.9000931978225708,0.9000931978225708,0.0,207.1848907470703,211.0,43149.12109375,0.0,3059.1494140625,1.0,280.64215087890625,283.46551513671875,291.4056701660156,296.1748352050781,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943722367286682,1.0,0.0,0.0,3.65001916885376,3.650043249130249,8.889628020369855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.6494140625,0.0,1532.971435546875,1895.4371337890625,0.0,1566.6260986328125,0.90527081489563,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811798453330994,0.36121466755867,0.3293839991092682,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721017837524414,0.508934736251831,0.4857023954391479,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022487998008728,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765989303588867,0.3550339341163635,0.3409157395362854,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246027469635,0.2148603945970535,0.9913143515586852,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307861804962158,0.3608781695365906,0.3608781695365906,1.0,1.0,-3.2243130207061768,0.8516026735305786,2.372710466384888,0.1214448064565658,0.9043302536010742,0.9043302536010742,0.0,209.44009399414065,214.0,41920.44921875,0.0,3062.83349609375,1.0,280.9417724609375,283.6789245605469,291.3459777832031,296.0184936523437,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791331768035889,1.0,0.0,0.0,3.657496452331543,3.657520532608032,8.926087389227177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.916015625,0.0,1539.90966796875,1895.4371337890625,0.0,1450.128662109375,0.9068211913108826,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811798453330994,0.36121466755867,0.3293839991092682,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721017837524414,0.508934736251831,0.4857023954391479,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022487998008728,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765989303588867,0.3550339341163635,0.3409157395362854,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246027469635,0.2148603945970535,0.9913143515586852,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307861804962158,0.3608781695365906,0.3608781695365906,1.0,1.0,-3.2243130207061768,0.8516026735305786,2.372710466384888,0.1214448064565658,0.9043302536010742,0.9043302536010742,0.0,209.44009399414065,214.0,41920.44921875,0.0,3062.83349609375,1.0,280.9417724609375,283.6789245605469,291.3459777832031,296.0184936523437,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791331768035889,1.0,0.0,0.0,3.657496452331543,3.657520532608032,8.926087389227177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.916015625,0.0,1539.90966796875,1895.4371337890625,0.0,1450.128662109375,0.9068211913108826,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770330905914307,0.3587451875209808,0.3277276754379272,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676671385765076,0.5059546232223511,0.4834738671779632,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031557440757751,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535456359386444,0.3399675786495209,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133568078279495,0.986203134059906,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865086555481,0.3610401153564453,0.3610401153564453,1.0,1.0,-3.21924901008606,0.8504320979118347,2.36881685256958,0.1215632334351539,0.9032719731330872,0.9032719731330872,0.0,212.2705841064453,217.0,42867.97265625,0.0,3067.544677734375,1.0,280.6577453613281,283.4596252441406,291.408935546875,296.208740234375,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956536173820496,1.0,0.0,0.0,3.6615381240844727,3.661562204360962,8.945825697992404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.283203125,0.0,1545.3927001953125,1895.4371337890625,0.0,1576.62255859375,0.907787263393402,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770330905914307,0.3587451875209808,0.3277276754379272,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676671385765076,0.5059546232223511,0.4834738671779632,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031557440757751,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535456359386444,0.3399675786495209,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133568078279495,0.986203134059906,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865086555481,0.3610401153564453,0.3610401153564453,1.0,1.0,-3.21924901008606,0.8504320979118347,2.36881685256958,0.1215632334351539,0.9032719731330872,0.9032719731330872,0.0,212.2705841064453,217.0,42867.97265625,0.0,3067.544677734375,1.0,280.6577453613281,283.4596252441406,291.408935546875,296.208740234375,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956536173820496,1.0,0.0,0.0,3.6615381240844727,3.661562204360962,8.945825697992404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.283203125,0.0,1545.3927001953125,1895.4371337890625,0.0,1576.62255859375,0.907787263393402,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717243432998657,0.3554839193820953,0.3251793682575226,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622024059295654,0.5021560788154602,0.4803225398063659,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015406370162964,0.5503529906272888,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685055732727051,0.351267397403717,0.3381976783275604,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512795090675354,0.2113018184900283,0.9785388112068176,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321835517883301,0.3611832559108734,0.3611832559108734,1.0,1.0,-3.20924711227417,0.8476147651672363,2.3616323471069336,0.1211161985993385,0.8996342420578003,0.8996342420578003,0.0,215.50880432128903,217.0,43753.3828125,0.0,3063.91845703125,1.0,280.36248779296875,283.22662353515625,291.38165283203125,296.2685546875,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111341953277588,1.0,0.0,0.0,3.658015966415405,3.658040046691896,8.928623174142558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.7509765625,0.0,1543.0054931640625,1895.4371337890625,0.0,1699.7056884765625,0.9071286916732788,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709611058235168,0.3550405502319336,0.3247940242290497,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614213466644287,0.5016316771507263,0.4798478782176971,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012407660484314,0.5513179898262024,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7678372859954834,0.3509390950202942,0.3379118144512176,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506323218345642,0.2110031247138977,0.977330207824707,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322197914123535,0.3612020313739776,0.3612020313739776,1.0,1.0,-3.2075767517089844,0.8471296429634094,2.3604469299316406,0.1210162043571472,0.8992713093757629,0.8992713093757629,0.0,215.96041870117188,220.0,43730.77734375,0.0,3062.825439453125,1.0,280.35821533203125,283.22003173828125,291.3652648925781,296.2445678710937,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115010023117065,1.0,0.0,0.0,3.657174825668335,3.657198905944824,8.924517373998242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.81689453125,0.0,1542.1922607421875,1895.4371337890625,0.0,1702.671875,0.906956434249878,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.767924964427948,0.3535309731960296,0.3232768774032593,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582798838615417,0.4997375905513763,0.4779220223426819,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004675149917603,0.5552307367324829,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651419639587402,0.3497747480869293,0.3367437720298767,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479827761650085,0.2098584771156311,0.9722002744674684,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323469281196594,0.361283004283905,0.361283004283905,1.0,1.0,-3.200566530227661,0.8451010584831238,2.3554654121398926,0.1205619126558303,0.8999051451683044,0.8999051451683044,0.0,217.7890472412109,220.0,42641.40234375,0.0,3057.8828125,1.0,280.6015014648437,283.3735046386719,291.23876953125,295.9634094238281,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015427350997925,1.0,0.0,0.0,3.655032396316528,3.6550564765930176,8.914064437703928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.02001953125,0.0,1539.50146484375,1895.4371337890625,0.0,1622.9495849609375,0.9065027832984924,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656474709510803,0.3524526059627533,0.32223641872406,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8558310270309448,0.4982699453830719,0.4764621257781982,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.900280237197876,0.5583873391151428,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630669474601746,0.3489306271076202,0.3359003961086273,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458538770675659,0.2089259922504425,0.9679655432701112,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325158476829529,0.3613963425159454,0.3613963425159454,1.0,1.0,-3.195246458053589,0.8437045812606812,2.3515419960021973,0.120350606739521,0.9000889658927917,0.9000889658927917,0.0,219.2892303466797,223.0,42405.0,0.0,3054.752197265625,1.0,280.6423645019531,283.41363525390625,291.2041320800781,295.930908203125,293.1499938964844,293.1499938964844,280.3500061035156,36050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946696639060974,1.0,0.0,0.0,3.654614210128784,3.6546382904052734,8.912024895835202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.51318359375,0.0,1538.688232421875,1895.4371337890625,0.0,1568.9434814453125,0.9063512086868286,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607702612876892,0.3492418229579925,0.3198269307613373,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.850710391998291,0.4943766593933105,0.4732736349105835,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980367183685303,0.5650017857551575,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.3465754687786102,0.3340597450733185,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641151905059,0.9592202305793762,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328155398368835,0.3616229891777038,0.3616229891777038,1.0,1.0,-3.183746099472046,0.8406336903572083,2.3431124687194824,0.1199961453676223,0.8957322835922241,0.8957322835922241,0.0,222.4591522216797,226.0,43221.51171875,0.0,3047.58935546875,1.0,280.3578491210937,283.194091796875,291.2465515136719,296.07037353515625,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050256729125977,1.0,0.0,0.0,3.64678692817688,3.646811008453369,8.87389091985824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5439453125,0.0,1531.347412109375,1895.4371337890625,0.0,1650.6385498046875,0.9047042727470398,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607702612876892,0.3492418229579925,0.3198269307613373,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.850710391998291,0.4943766593933105,0.4732736349105835,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980367183685303,0.5650017857551575,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.3465754687786102,0.3340597450733185,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641151905059,0.9592202305793762,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328155398368835,0.3616229891777038,0.3616229891777038,1.0,1.0,-3.183746099472046,0.8406336903572083,2.3431124687194824,0.1199961453676223,0.8957322835922241,0.8957322835922241,0.0,222.4591522216797,226.0,43221.51171875,0.0,3047.58935546875,1.0,280.3578491210937,283.194091796875,291.2465515136719,296.07037353515625,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050256729125977,1.0,0.0,0.0,3.64678692817688,3.646811008453369,8.87389091985824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5439453125,0.0,1531.347412109375,1895.4371337890625,0.0,1650.6385498046875,0.9047042727470398,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560552358627319,0.3467456996440887,0.3174053728580475,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457412123680115,0.4911037385463714,0.4700252711772918,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964824676513672,0.5714655518531799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545087337493896,0.3446362018585205,0.3321437835693359,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246146202087,0.204625979065895,0.9500666856765748,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329952478408813,0.3618496358394623,0.3618496358394623,1.0,1.0,-3.171386241912842,0.837285041809082,2.33410120010376,0.1194365099072456,0.8960755467414856,0.8960755467414856,0.0,225.5470428466797,214.0,41904.76171875,0.0,3038.1982421875,1.0,280.6421203613281,283.3905334472656,291.1217041015625,295.81011962890625,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897620558738708,1.0,0.0,0.0,3.641257286071777,3.641281127929688,8.847000003697758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.5205078125,0.0,1524.431396484375,1895.4371337890625,0.0,1530.912841796875,0.9034212827682496,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560552358627319,0.3467456996440887,0.3174053728580475,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457412123680115,0.4911037385463714,0.4700252711772918,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964824676513672,0.5714655518531799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545087337493896,0.3446362018585205,0.3321437835693359,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246146202087,0.204625979065895,0.9500666856765748,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329952478408813,0.3618496358394623,0.3618496358394623,1.0,1.0,-3.171386241912842,0.837285041809082,2.33410120010376,0.1194365099072456,0.8960755467414856,0.8960755467414856,0.0,225.5470428466797,214.0,41904.76171875,0.0,3038.1982421875,1.0,280.6421203613281,283.3905334472656,291.1217041015625,295.81011962890625,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897620558738708,1.0,0.0,0.0,3.641257286071777,3.641281127929688,8.847000003697758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.5205078125,0.0,1524.431396484375,1895.4371337890625,0.0,1530.912841796875,0.9034212827682496,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564281821250916,0.3451939225196838,0.3157805502414703,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461415767669678,0.4888027608394623,0.4676048457622528,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.897424042224884,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434640765190124,0.330810397863388,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031604796648025,0.9425360560417176,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285577416419983,0.362155020236969,0.362155020236969,1.0,1.0,-3.151329040527344,0.8316410183906555,2.319688081741333,0.1185384467244148,0.8987298011779785,0.8987298011779785,0.0,222.6164093017578,202.0,40532.078125,0.0,2980.314208984375,1.0,280.9416809082031,283.5993957519531,291.070556640625,295.6566162109375,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728788018226624,1.0,0.0,0.0,3.642638683319092,3.642662525177002,8.853713779899408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.2021484375,0.0,1524.616455078125,1895.4371337890625,0.0,1403.6463623046875,0.9036099910736084,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564281821250916,0.3451939225196838,0.3157805502414703,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461415767669678,0.4888027608394623,0.4676048457622528,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.897424042224884,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434640765190124,0.330810397863388,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031604796648025,0.9425360560417176,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285577416419983,0.362155020236969,0.362155020236969,1.0,1.0,-3.151329040527344,0.8316410183906555,2.319688081741333,0.1185384467244148,0.8987298011779785,0.8987298011779785,0.0,222.6164093017578,202.0,40532.078125,0.0,2980.314208984375,1.0,280.9416809082031,283.5993957519531,291.070556640625,295.6566162109375,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728788018226624,1.0,0.0,0.0,3.642638683319092,3.642662525177002,8.853713779899408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.2021484375,0.0,1524.616455078125,1895.4371337890625,0.0,1403.6463623046875,0.9036099910736084,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.759973406791687,0.3440823554992676,0.3144939541816711,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597907066345,0.4869939982891083,0.4655890464782715,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012645483016968,0.55735182762146,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427107334136963,0.3297955095767975,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468976020813,0.2021073549985885,0.936336636543274,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216621994972229,0.3624603748321533,0.3624603748321533,1.0,1.0,-3.126271247863769,0.8243727087974548,2.30189847946167,0.1170013323426246,0.903472065925598,0.903472065925598,0.0,215.8965759277344,205.0,39171.3515625,0.0,2892.59765625,1.0,281.2417297363281,283.8040466308594,291.0418701171875,295.5407409667969,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584002375602722,1.0,0.0,0.0,3.651604413986206,3.651628255844116,8.897350767256285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.0654296875,0.0,1533.0491943359375,1895.4371337890625,0.0,1299.205078125,0.9054763913154602,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.759973406791687,0.3440823554992676,0.3144939541816711,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597907066345,0.4869939982891083,0.4655890464782715,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012645483016968,0.55735182762146,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427107334136963,0.3297955095767975,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468976020813,0.2021073549985885,0.936336636543274,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216621994972229,0.3624603748321533,0.3624603748321533,1.0,1.0,-3.126271247863769,0.8243727087974548,2.30189847946167,0.1170013323426246,0.903472065925598,0.903472065925598,0.0,215.8965759277344,205.0,39171.3515625,0.0,2892.59765625,1.0,281.2417297363281,283.8040466308594,291.0418701171875,295.5407409667969,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584002375602722,1.0,0.0,0.0,3.651604413986206,3.651628255844116,8.897350767256285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.0654296875,0.0,1533.0491943359375,1895.4371337890625,0.0,1299.205078125,0.9054763913154602,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607879638671875,0.3430739939212799,0.3138039410114288,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508475422859192,0.4856802523136139,0.4645601212978363,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028708338737488,0.5543224215507507,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599174976348877,0.342051237821579,0.3293035626411438,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699283599854,0.2014602273702621,0.9336339831352234,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196085214614868,0.3626130521297455,0.3626130521297455,1.0,1.0,-3.116712808609009,0.8217027187347412,2.295010089874268,0.1164117082953453,0.9029837250709534,0.9029837250709534,0.0,213.8518218994141,205.0,40013.63671875,0.0,2862.2353515625,1.0,280.99853515625,283.6332397460937,291.1295166015625,295.7657165527344,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689369678497314,1.0,0.0,0.0,3.6554715633392334,3.655495405197144,8.916205729292415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.54052734375,0.0,1537.7943115234375,1895.4371337890625,0.0,1374.7667236328125,0.9063293933868408,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602524757385254,0.3415839672088623,0.3126221299171448,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503944277763367,0.4838791191577911,0.4630357623100281,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034215211868286,0.5534167289733887,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596796154975891,0.3410071432590484,0.3284526169300079,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394069194793701,0.2005593478679657,0.9299994111061096,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179728507995605,0.3628882169723511,0.3628882169723511,1.0,1.0,-3.1069788932800293,0.819288432598114,2.2876904010772705,0.1162386462092399,0.9028086066246032,0.9028086066246032,0.0,212.9666442871093,208.0,40022.22265625,0.0,2837.81982421875,1.0,280.9576721191406,283.5771179199219,291.1206359863281,295.7419128417969,293.1499938964844,293.1499938964844,280.6499938964844,35871.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757410764694214,1.0,0.0,0.0,3.6572115421295166,3.657235622406006,8.924696430767654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.43115234375,0.0,1540.244384765625,1895.4371337890625,0.0,1424.8193359375,0.9067903757095336,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569890022277832,0.3378366827964782,0.309530645608902,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472278714179993,0.4794134497642517,0.4591491818428039,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020934104919434,0.5551819801330566,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.3381812572479248,0.3260605931282043,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620063781738,0.198188230395317,0.9204257130622864,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.615578293800354,0.3634385168552398,0.3634385168552398,1.0,1.0,-3.0863287448883057,0.8141027092933655,2.272226095199585,0.1158009991049766,0.8991789221763611,0.8991789221763611,0.0,213.09507751464844,211.0,40836.2265625,0.0,2797.02197265625,1.0,280.658203125,283.3329772949219,291.0896911621094,295.7869567871094,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918210387229919,1.0,0.0,0.0,3.6544344425201416,3.654458522796631,8.911147233447991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.46484375,0.0,1538.8182373046875,1895.4371337890625,0.0,1546.8134765625,0.9063143134117126,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569890022277832,0.3378366827964782,0.309530645608902,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472278714179993,0.4794134497642517,0.4591491818428039,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020934104919434,0.5551819801330566,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.3381812572479248,0.3260605931282043,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620063781738,0.198188230395317,0.9204257130622864,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.615578293800354,0.3634385168552398,0.3634385168552398,1.0,1.0,-3.0863287448883057,0.8141027092933655,2.272226095199585,0.1158009991049766,0.8991789221763611,0.8991789221763611,0.0,213.09507751464844,211.0,40836.2265625,0.0,2797.02197265625,1.0,280.658203125,283.3329772949219,291.0896911621094,295.7869567871094,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918210387229919,1.0,0.0,0.0,3.6544344425201416,3.654458522796631,8.911147233447991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.46484375,0.0,1538.8182373046875,1895.4371337890625,0.0,1546.8134765625,0.9063143134117126,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533653378486633,0.3351640701293945,0.3068306744098663,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706330299377,0.4758637845516205,0.4555185735225677,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.901264786720276,0.5585280656814575,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359403908252716,0.3237567543983459,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553228855133,0.9104977250099182,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.614017903804779,0.363988846540451,0.363988846540451,1.0,1.0,-3.0680277347564697,0.8096668124198914,2.2583611011505127,0.1154787987470626,0.9004061222076416,0.9004061222076416,0.0,214.18511962890625,214.0,39528.4609375,0.0,2766.3544921875,1.0,280.94219970703125,283.5261535644531,290.9371337890625,295.4827575683594,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731299161911011,1.0,0.0,0.0,3.653507232666016,3.653531312942505,8.90662704478018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.4453125,0.0,1537.121826171875,1895.4371337890625,0.0,1405.4971923828125,0.9060731530189514,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533653378486633,0.3351640701293945,0.3068306744098663,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706330299377,0.4758637845516205,0.4555185735225677,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.901264786720276,0.5585280656814575,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359403908252716,0.3237567543983459,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553228855133,0.9104977250099182,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.614017903804779,0.363988846540451,0.363988846540451,1.0,1.0,-3.0680277347564697,0.8096668124198914,2.2583611011505127,0.1154787987470626,0.9004061222076416,0.9004061222076416,0.0,214.18511962890625,214.0,39528.4609375,0.0,2766.3544921875,1.0,280.94219970703125,283.5261535644531,290.9371337890625,295.4827575683594,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731299161911011,1.0,0.0,0.0,3.653507232666016,3.653531312942505,8.90662704478018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.4453125,0.0,1537.121826171875,1895.4371337890625,0.0,1405.4971923828125,0.9060731530189514,1.0,0.0,3.0,1.0,0.0
