time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495189905166626,0.3319039046764374,0.3043192923069,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394308686256409,0.47180837392807,0.452116996049881,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987414240837097,0.5628447532653809,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104971885681,0.3333677351474762,0.3216545283794403,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937291771173477,0.9012097120285034,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.613131046295166,0.3645427227020263,0.3645427227020263,1.0,1.0,-3.052419424057007,0.8060934543609619,2.246325969696045,0.1155663505196571,0.8964298367500305,0.8964298367500305,0.0,215.94097900390625,217.0,40329.859375,0.0,2744.717041015625,1.0,280.6578369140625,283.3041687011719,291.0025939941406,295.64166259765625,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828745603561401,1.0,0.0,0.0,3.64738130569458,3.647405385971069,8.876783681444067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.02685546875,0.0,1531.6700439453125,1895.4371337890625,0.0,1478.3123779296875,0.9048056602478028,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495189905166626,0.3319039046764374,0.3043192923069,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394308686256409,0.47180837392807,0.452116996049881,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987414240837097,0.5628447532653809,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104971885681,0.3333677351474762,0.3216545283794403,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937291771173477,0.9012097120285034,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.613131046295166,0.3645427227020263,0.3645427227020263,1.0,1.0,-3.052419424057007,0.8060934543609619,2.246325969696045,0.1155663505196571,0.8964298367500305,0.8964298367500305,0.0,215.94097900390625,217.0,40329.859375,0.0,2744.717041015625,1.0,280.6578369140625,283.3041687011719,291.0025939941406,295.64166259765625,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828745603561401,1.0,0.0,0.0,3.64738130569458,3.647405385971069,8.876783681444067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.02685546875,0.0,1531.6700439453125,1895.4371337890625,0.0,1478.3123779296875,0.9048056602478028,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.74540776014328,0.3293163776397705,0.3017966151237488,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350646495819092,0.4683405756950378,0.4486638009548187,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965988755226135,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311957120895386,0.3194942474365234,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979534387588,0.8915407657623291,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504374504089,0.3650965988636017,0.3650965988636017,1.0,1.0,-3.037106513977051,0.8026059865951538,2.2345004081726074,0.1155715957283973,0.8972049355506897,0.8972049355506897,0.0,218.144775390625,205.0,39051.71875,0.0,2726.14794921875,1.0,280.9421081542969,283.50164794921875,290.8916015625,295.3998107910156,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665775775909424,1.0,0.0,0.0,3.6435976028442383,3.643621444702149,8.858375508680183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.1318359375,0.0,1526.6705322265625,1895.4371337890625,0.0,1357.6375732421875,0.9039117097854614,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.74540776014328,0.3293163776397705,0.3017966151237488,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350646495819092,0.4683405756950378,0.4486638009548187,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965988755226135,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311957120895386,0.3194942474365234,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979534387588,0.8915407657623291,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504374504089,0.3650965988636017,0.3650965988636017,1.0,1.0,-3.037106513977051,0.8026059865951538,2.2345004081726074,0.1155715957283973,0.8972049355506897,0.8972049355506897,0.0,218.144775390625,205.0,39051.71875,0.0,2726.14794921875,1.0,280.9421081542969,283.50164794921875,290.8916015625,295.3998107910156,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665775775909424,1.0,0.0,0.0,3.6435976028442383,3.643621444702149,8.858375508680183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.1318359375,0.0,1526.6705322265625,1895.4371337890625,0.0,1357.6375732421875,0.9039117097854614,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.745121419429779,0.3283972442150116,0.3008289933204651,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.834755003452301,0.466986209154129,0.4472377002239227,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962665796279907,0.566784143447876,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861869812012,0.3304040133953094,0.3186238408088684,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952218055725,0.1907332241535186,0.8872237205505371,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104120016098022,0.3653735518455505,0.3653735518455505,1.0,1.0,-3.0266430377960205,0.7999258041381836,2.226717233657837,0.1154344081878662,0.8990629315376282,0.8990629315376282,0.0,217.1097106933593,205.0,37966.1875,0.0,2700.404296875,1.0,281.1986083984375,283.6713562011719,290.8362121582031,295.2237243652344,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543359756469727,1.0,0.0,0.0,3.644143104553223,3.644166946411133,8.861027822604228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.861328125,0.0,1526.51708984375,1895.4371337890625,0.0,1270.714599609375,0.9040004014968872,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7459273934364319,0.3276557028293609,0.3000611364841461,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.835606038570404,0.4658235013484955,0.4460267722606659,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967575430870056,0.5634087324142456,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7473716735839844,0.3297706246376037,0.3179109394550323,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6256147027015686,0.1899984031915664,0.8833773136138916,285.0788879394531,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791015625,1.0,0.6075623631477356,0.3656521737575531,0.3656521737575531,1.0,1.0,-3.014728307723999,0.7967731952667236,2.2179551124572754,0.1150414049625396,0.9003287553787231,0.9003287553787231,0.0,214.77310180664065,208.0,37712.4765625,0.0,2665.329345703125,1.0,281.2418212890625,283.7117614746094,290.8533630371094,295.2620544433594,293.1499938964844,293.1499938964844,280.95001220703125,35899.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485171318054199,1.0,0.0,0.0,3.646814346313477,3.6468381881713854,8.874023933458375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.89111328125,0.0,1528.87646484375,1895.4371337890625,0.0,1230.581787109375,0.904509425163269,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445054650306702,0.3248189687728882,0.2979167997837066,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550230979919,0.4622286558151245,0.4430477619171142,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.89571613073349,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463195323944092,0.3275838494300842,0.3161442279815674,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.624039888381958,0.1880258172750473,0.8753246068954468,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049436330795288,0.3662094175815582,0.3662094175815582,1.0,1.0,-2.9959912300109863,0.7921304106712341,2.2038609981536865,0.1146633401513099,0.898003876209259,0.898003876209259,0.0,213.6861267089844,211.0,38514.8984375,0.0,2623.89208984375,1.0,280.9578552246094,283.4863586425781,290.94775390625,295.4724426269531,293.1499938964844,293.1499938964844,281.25,36043.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644964814186096,1.0,0.0,0.0,3.646051406860352,3.646075487136841,8.870312058206764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.0595703125,0.0,1529.1082763671875,1895.4371337890625,0.0,1342.6285400390625,0.9044114351272584,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445054650306702,0.3248189687728882,0.2979167997837066,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550230979919,0.4622286558151245,0.4430477619171142,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.89571613073349,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463195323944092,0.3275838494300842,0.3161442279815674,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.624039888381958,0.1880258172750473,0.8753246068954468,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049436330795288,0.3662094175815582,0.3662094175815582,1.0,1.0,-2.9959912300109863,0.7921304106712341,2.2038609981536865,0.1146633401513099,0.898003876209259,0.898003876209259,0.0,213.6861267089844,211.0,38514.8984375,0.0,2623.89208984375,1.0,280.9578552246094,283.4863586425781,290.94775390625,295.4724426269531,293.1499938964844,293.1499938964844,281.25,36043.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644964814186096,1.0,0.0,0.0,3.646051406860352,3.646075487136841,8.870312058206764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.0595703125,0.0,1529.1082763671875,1895.4371337890625,0.0,1342.6285400390625,0.9044114351272584,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416691780090332,0.3224322199821472,0.2955541908740997,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517238616943,0.4589738249778747,0.4397807121276855,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944990634918213,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255748450756073,0.3141214847564697,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212169528007507,0.1861106306314468,0.8664909601211548,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033326387405396,0.3667666912078857,0.3667666912078857,1.0,1.0,-2.979001998901367,0.788043200969696,2.1909587383270264,0.1144500076770782,0.9004262685775757,0.9004262685775757,0.0,214.32833862304688,199.0,37266.171875,0.0,2594.965087890625,1.0,281.2421264648437,283.6814880371094,290.82342529296875,295.2261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650753378868103,1.0,0.0,0.0,3.648401737213135,3.648425817489624,8.881751227818313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.37890625,0.0,1530.7718505859375,1895.4371337890625,0.0,1245.912841796875,0.904873251914978,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416691780090332,0.3224322199821472,0.2955541908740997,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517238616943,0.4589738249778747,0.4397807121276855,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944990634918213,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255748450756073,0.3141214847564697,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212169528007507,0.1861106306314468,0.8664909601211548,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033326387405396,0.3667666912078857,0.3667666912078857,1.0,1.0,-2.979001998901367,0.788043200969696,2.1909587383270264,0.1144500076770782,0.9004262685775757,0.9004262685775757,0.0,214.32833862304688,199.0,37266.171875,0.0,2594.965087890625,1.0,281.2421264648437,283.6814880371094,290.82342529296875,295.2261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650753378868103,1.0,0.0,0.0,3.648401737213135,3.648425817489624,8.881751227818313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.37890625,0.0,1530.7718505859375,1895.4371337890625,0.0,1245.912841796875,0.904873251914978,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416183352470398,0.3192727267742157,0.2929733693599701,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312983512878418,0.4549851417541504,0.4362834393978119,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921201229095459,0.5603153109550476,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230225741863251,0.3118800520896911,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838728785514831,0.8567618727684021,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975149273872375,0.3674449324607849,0.3674449324607849,1.0,1.0,-2.951544761657715,0.7807742357254028,2.1707706451416016,0.1137284561991691,0.8974912762641907,0.8974912762641907,0.0,210.62744140625,202.0,37981.26953125,0.0,2524.88330078125,1.0,280.9578552246094,283.45172119140625,290.8834533691406,295.383544921875,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637868285179138,1.0,0.0,0.0,3.646233081817627,3.646257162094116,8.87119597337005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.2236328125,0.0,1529.610595703125,1895.4371337890625,0.0,1337.53173828125,0.904476523399353,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416183352470398,0.3192727267742157,0.2929733693599701,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312983512878418,0.4549851417541504,0.4362834393978119,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921201229095459,0.5603153109550476,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230225741863251,0.3118800520896911,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838728785514831,0.8567618727684021,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975149273872375,0.3674449324607849,0.3674449324607849,1.0,1.0,-2.951544761657715,0.7807742357254028,2.1707706451416016,0.1137284561991691,0.8974912762641907,0.8974912762641907,0.0,210.62744140625,202.0,37981.26953125,0.0,2524.88330078125,1.0,280.9578552246094,283.45172119140625,290.8834533691406,295.383544921875,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637868285179138,1.0,0.0,0.0,3.646233081817627,3.646257162094116,8.87119597337005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.2236328125,0.0,1529.610595703125,1895.4371337890625,0.0,1337.53173828125,0.904476523399353,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399840950965881,0.3167241811752319,0.2903665602207184,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296506404876709,0.4515004754066467,0.4326933324337005,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911707997322083,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207843899726867,0.3095400929450989,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044978141785,0.1817972809076309,0.8467416763305664,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941145420074463,0.3681231737136841,0.3681231737136841,1.0,1.0,-2.92795729637146,0.7747857570648193,2.1531715393066406,0.1129642128944397,0.8992211222648621,0.8992211222648621,0.0,209.13873291015625,205.0,36673.20703125,0.0,2474.04052734375,1.0,281.2421264648437,283.64404296875,290.75604248046875,295.1231384277344,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470481753349304,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252124092483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.81884765625,0.0,1529.03173828125,1895.4371337890625,0.0,1220.574462890625,0.9044747352600098,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399840950965881,0.3167241811752319,0.2903665602207184,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296506404876709,0.4515004754066467,0.4326933324337005,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911707997322083,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207843899726867,0.3095400929450989,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044978141785,0.1817972809076309,0.8467416763305664,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941145420074463,0.3681231737136841,0.3681231737136841,1.0,1.0,-2.92795729637146,0.7747857570648193,2.1531715393066406,0.1129642128944397,0.8992211222648621,0.8992211222648621,0.0,209.13873291015625,205.0,36673.20703125,0.0,2474.04052734375,1.0,281.2421264648437,283.64404296875,290.75604248046875,295.1231384277344,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470481753349304,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252124092483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.81884765625,0.0,1529.03173828125,1895.4371337890625,0.0,1220.574462890625,0.9044747352600098,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391718029975891,0.3158262372016907,0.2894436120986938,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287231922149658,0.4501364231109619,0.431284636259079,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911073803901672,0.5594531297683716,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420832514762878,0.3199460804462433,0.3086571395397186,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176651120185852,0.1809542030096054,0.8426602482795715,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930080413818359,0.3684622943401336,0.3684622943401336,1.0,1.0,-2.91941237449646,0.7728539705276489,2.1465585231781006,0.1129801571369171,0.9016050696372986,0.9016050696372986,0.0,208.9174652099609,205.0,35672.72265625,0.0,2457.370849609375,1.0,281.49871826171875,283.8165283203125,290.6956787109375,294.9421691894531,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339256167411804,1.0,0.0,0.0,3.6490094661712646,3.649033546447754,8.884710496204207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.8349609375,0.0,1531.1097412109375,1895.4371337890625,0.0,1133.4725341796875,0.90501469373703,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384750247001648,0.3151147365570068,0.2887763679027557,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8278602361679077,0.4489749670028686,0.430151104927063,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912131786346436,0.5598576068878174,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414053678512573,0.3192621171474457,0.3079805374145508,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167069673538208,0.1802345812320709,0.8392860889434814,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922499895095825,0.3688787221908569,0.3688787221908569,1.0,1.0,-2.912862062454224,0.771770715713501,2.1410913467407227,0.1134060248732566,0.903491735458374,0.903491735458374,0.0,208.891357421875,208.0,35502.0625,0.0,2445.357177734375,1.0,281.5417175292969,283.8617858886719,290.7140197753906,294.9839782714844,293.1499938964844,293.1499938964844,281.25,35784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627632200717926,1.0,0.0,0.0,3.653875350952149,3.6538994312286377,8.908421591513616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.005859375,0.0,1535.867431640625,1895.4371337890625,0.0,1093.209716796875,0.906010925769806,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356069684028625,0.3122899532318115,0.2867319583892822,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247111439704895,0.4453395307064056,0.4272257089614868,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882627487182617,0.5629128813743591,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169183731079101,0.3061607778072357,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916279792786,0.1782437860965728,0.8315911293029785,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243293762207,0.3697115480899811,0.3697115480899811,1.0,1.0,-2.8991293907165527,0.7693969011306763,2.129732370376587,0.1143287569284439,0.9022379517555236,0.9022379517555236,0.0,210.06089782714844,196.0,36282.4609375,0.0,2426.3564453125,1.0,281.2577819824219,283.6322937011719,290.8163146972656,295.20220947265625,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444697380065918,1.0,0.0,0.0,3.657641887664795,3.657665967941284,8.926797363528749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.74267578125,0.0,1541.1048583984375,1895.4371337890625,0.0,1203.1322021484375,0.9069206714630128,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356069684028625,0.3122899532318115,0.2867319583892822,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247111439704895,0.4453395307064056,0.4272257089614868,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882627487182617,0.5629128813743591,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169183731079101,0.3061607778072357,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916279792786,0.1782437860965728,0.8315911293029785,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243293762207,0.3697115480899811,0.3697115480899811,1.0,1.0,-2.8991293907165527,0.7693969011306763,2.129732370376587,0.1143287569284439,0.9022379517555236,0.9022379517555236,0.0,210.06089782714844,196.0,36282.4609375,0.0,2426.3564453125,1.0,281.2577819824219,283.6322937011719,290.8163146972656,295.20220947265625,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444697380065918,1.0,0.0,0.0,3.657641887664795,3.657665967941284,8.926797363528749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.74267578125,0.0,1541.1048583984375,1895.4371337890625,0.0,1203.1322021484375,0.9069206714630128,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341395020484924,0.308712363243103,0.2837088406085968,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234306573867798,0.4409818649291992,0.4233422875404358,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833427429199219,0.5605882406234741,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377313375473022,0.3139267861843109,0.3035064935684204,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119495034217834,0.1758484095335006,0.8213428854942322,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864347815513611,0.3704518377780914,0.3704518377780914,1.0,1.0,-2.872546911239624,0.7624605894088745,2.110086441040039,0.1137220561504364,0.8983415961265564,0.8983415961265564,0.0,207.794189453125,196.0,37035.18359375,0.0,2367.76611328125,1.0,280.9623107910156,283.3907775878906,290.8128662109375,295.2817687988281,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615977883338928,1.0,0.0,0.0,3.653538227081299,3.653562307357788,8.906777679840161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.86279296875,0.0,1538.152587890625,1895.4371337890625,0.0,1321.8790283203125,0.9061384797096252,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340351343154907,0.3082493543624878,0.2832756340503692,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233712315559387,0.4404122233390808,0.42279252409935,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.882741391658783,0.5599899888038635,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376840710639954,0.3135286271572113,0.3031200766563415,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.611793041229248,0.1755281537771225,0.8198645710945129,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856356024742126,0.3705443739891052,0.3705443739891052,1.0,1.0,-2.868406295776367,0.7613188624382019,2.1070873737335205,0.1135345995426178,0.8979567289352417,0.8979567289352417,0.0,207.3112335205078,184.0,37001.25,0.0,2358.088134765625,1.0,280.9582214355469,283.3836364746094,290.7983703613281,295.2602233886719,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661993145942688,1.0,0.0,0.0,3.652629137039185,3.652653217315674,8.902345030037395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.0556640625,0.0,1537.2708740234375,1895.4371337890625,0.0,1324.6982421875,0.9059516787528992,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.735064685344696,0.3052593767642975,0.2800427973270416,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248259425163269,0.4363689720630646,0.41844242811203,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802337646484375,0.5510932803153992,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.3107173144817352,0.3000240623950958,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371652603149,0.1731112152338028,0.8073846101760864,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855115890503,0.3713500201702118,0.3713500201702118,1.0,1.0,-2.8298795223236084,0.750523030757904,2.07935643196106,0.1115015819668769,0.8984313011169434,0.8984313011169434,0.0,201.0347900390625,187.0,35580.15625,0.0,2260.583740234375,1.0,281.2421875,283.5714111328125,290.63525390625,294.94488525390625,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419884562492371,1.0,0.0,0.0,3.649034023284912,3.649058103561402,8.884830435818003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.1650390625,0.0,1532.681640625,1895.4371337890625,0.0,1186.4967041015625,0.9051206707954408,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.735064685344696,0.3052593767642975,0.2800427973270416,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248259425163269,0.4363689720630646,0.41844242811203,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802337646484375,0.5510932803153992,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.3107173144817352,0.3000240623950958,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371652603149,0.1731112152338028,0.8073846101760864,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855115890503,0.3713500201702118,0.3713500201702118,1.0,1.0,-2.8298795223236084,0.750523030757904,2.07935643196106,0.1115015819668769,0.8984313011169434,0.8984313011169434,0.0,201.0347900390625,187.0,35580.15625,0.0,2260.583740234375,1.0,281.2421875,283.5714111328125,290.63525390625,294.94488525390625,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419884562492371,1.0,0.0,0.0,3.649034023284912,3.649058103561402,8.884830435818003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.1650390625,0.0,1532.681640625,1895.4371337890625,0.0,1186.4967041015625,0.9051206707954408,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355701327323914,0.3034037947654724,0.2780846953392029,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234028816223,0.4334780275821686,0.415398895740509,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808668851852417,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395087480545044,0.3087761402130127,0.2979176640510559,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114610433578491,0.1713057607412338,0.7981789708137512,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.572258710861206,0.3721556663513183,0.3721556663513183,1.0,1.0,-2.804163694381714,0.7439756393432617,2.060188055038452,0.1106455400586128,0.9012765288352966,0.9012765288352966,0.0,197.3573455810547,190.0,34239.0625,0.0,2199.227783203125,1.0,281.541748046875,283.7823791503906,290.5870056152344,294.78399658203125,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185663342475891,1.0,0.0,0.0,3.651690721511841,3.65171480178833,8.897772545424232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.09033203125,0.0,1534.397216796875,1895.4371337890625,0.0,1037.0008544921875,0.9056087732315063,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355701327323914,0.3034037947654724,0.2780846953392029,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234028816223,0.4334780275821686,0.415398895740509,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808668851852417,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395087480545044,0.3087761402130127,0.2979176640510559,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114610433578491,0.1713057607412338,0.7981789708137512,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.572258710861206,0.3721556663513183,0.3721556663513183,1.0,1.0,-2.804163694381714,0.7439756393432617,2.060188055038452,0.1106455400586128,0.9012765288352966,0.9012765288352966,0.0,197.3573455810547,190.0,34239.0625,0.0,2199.227783203125,1.0,281.541748046875,283.7823791503906,290.5870056152344,294.78399658203125,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185663342475891,1.0,0.0,0.0,3.651690721511841,3.65171480178833,8.897772545424232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.09033203125,0.0,1534.397216796875,1895.4371337890625,0.0,1037.0008544921875,0.9056087732315063,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352294325828552,0.3021566271781921,0.277186244726181,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249039053916931,0.4317698776721954,0.4139998853206634,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804020881652832,0.5450766682624817,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.739181399345398,0.3076271712779999,0.2969779074192047,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107453107833862,0.1703369170427322,0.7941462993621826,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706127882003784,0.3725584745407104,0.3725584745407104,1.0,1.0,-2.7942869663238525,0.7416825890541077,2.0526044368743896,0.1106437668204307,0.8997914791107178,0.8997914791107178,0.0,196.49188232421875,190.0,34997.43359375,0.0,2178.51806640625,1.0,281.298583984375,283.6077575683594,290.692138671875,295.0145263671875,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272866129875183,1.0,0.0,0.0,3.652127742767334,3.6521518230438232,8.899901899894758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.05859375,0.0,1535.4263916015625,1895.4371337890625,0.0,1091.0279541015625,0.9057011604309082,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339452505111694,0.3004607558250427,0.2758342623710632,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235629796981812,0.4296245872974396,0.4121575355529785,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787588477134705,0.545495867729187,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380287051200867,0.3061453104019165,0.2957188785076141,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092613935470581,0.1691653281450271,0.7893185615539551,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.86334228515625,1.0,0.5692828297615051,0.3731148838996887,0.3731148838996887,1.0,1.0,-2.783638000488281,0.7394867539405823,2.044151306152344,0.1109286323189735,0.8986058235168457,0.8986058235168457,0.0,196.3314514160156,193.0,34982.60546875,0.0,2159.992431640625,1.0,281.25787353515625,283.55224609375,290.6986694335937,295.0038757324219,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335351467132568,1.0,0.0,0.0,3.6500864028930655,3.650110483169556,8.889956006896682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.3115234375,0.0,1533.773193359375,1895.4371337890625,0.0,1130.9456787109375,0.905329406261444,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309749126434326,0.2979276180267334,0.2733449637889862,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203095197677612,0.4260925352573395,0.4086316525936126,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758572340011597,0.5477293729782104,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104783058167,0.3037063479423523,0.29328653216362,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057321429252625,0.167105883359909,0.7798169851303101,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223303794861,0.3742276728153229,0.3742276728153229,1.0,1.0,-2.7647452354431152,0.7359310388565063,2.02881407737732,0.1116908714175224,0.9008257985115052,0.9008257985115052,0.0,196.84567260742188,196.0,33824.41796875,0.0,2131.176513671875,1.0,281.54217529296875,283.752685546875,290.57623291015625,294.7659912109375,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191146373748779,1.0,0.0,0.0,3.65146279335022,3.651486873626709,8.896661825019692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.50146484375,0.0,1534.3599853515625,1895.4371337890625,0.0,1040.3388671875,0.905575692653656,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309749126434326,0.2979276180267334,0.2733449637889862,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203095197677612,0.4260925352573395,0.4086316525936126,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758572340011597,0.5477293729782104,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104783058167,0.3037063479423523,0.29328653216362,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057321429252625,0.167105883359909,0.7798169851303101,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223303794861,0.3742276728153229,0.3742276728153229,1.0,1.0,-2.7647452354431152,0.7359310388565063,2.02881407737732,0.1116908714175224,0.9008257985115052,0.9008257985115052,0.0,196.84567260742188,196.0,33824.41796875,0.0,2131.176513671875,1.0,281.54217529296875,283.752685546875,290.57623291015625,294.7659912109375,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191146373748779,1.0,0.0,0.0,3.65146279335022,3.651486873626709,8.896661825019692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.50146484375,0.0,1534.3599853515625,1895.4371337890625,0.0,1040.3388671875,0.905575692653656,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273622751235962,0.2946982383728027,0.2708572447299957,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162853121757507,0.4219013154506683,0.4051039516925812,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704830408096313,0.5515391230583191,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706346511841,0.300801157951355,0.2908726632595062,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6015559434890747,0.1647876650094986,0.7705057263374329,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663613080978394,0.375340461730957,0.375340461730957,1.0,1.0,-2.748006820678711,0.7330589890480042,2.014947891235352,0.1127667129039764,0.8977321982383728,0.8977321982383728,0.0,198.3030548095703,184.0,34573.2734375,0.0,2110.5888671875,1.0,281.2578430175781,283.526123046875,290.6440734863281,294.9315795898437,293.1499938964844,293.1499938964844,281.54998779296875,36106.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332002878189087,1.0,0.0,0.0,3.648427963256836,3.648452043533325,8.88187912551075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.1328125,0.0,1532.2164306640625,1895.4371337890625,0.0,1128.7811279296875,0.904984414577484,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273622751235962,0.2946982383728027,0.2708572447299957,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162853121757507,0.4219013154506683,0.4051039516925812,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704830408096313,0.5515391230583191,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706346511841,0.300801157951355,0.2908726632595062,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6015559434890747,0.1647876650094986,0.7705057263374329,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663613080978394,0.375340461730957,0.375340461730957,1.0,1.0,-2.748006820678711,0.7330589890480042,2.014947891235352,0.1127667129039764,0.8977321982383728,0.8977321982383728,0.0,198.3030548095703,184.0,34573.2734375,0.0,2110.5888671875,1.0,281.2578430175781,283.526123046875,290.6440734863281,294.9315795898437,293.1499938964844,293.1499938964844,281.54998779296875,36106.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332002878189087,1.0,0.0,0.0,3.648427963256836,3.648452043533325,8.88187912551075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.1328125,0.0,1532.2164306640625,1895.4371337890625,0.0,1128.7811279296875,0.904984414577484,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265932559967041,0.2919786274433136,0.2680673599243164,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155737519264221,0.4181196093559265,0.4012054204940796,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659501075744629,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981679439544678,0.2881204187870025,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999329686164856,0.1625504493713379,0.759618878364563,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651902198792,0.3762694895267486,0.3762694895267486,1.0,1.0,-2.719014883041382,0.7255388498306274,1.993476152420044,0.1120284125208854,0.8994272947311401,0.8994272947311401,0.0,195.2267608642578,172.0,33291.68359375,0.0,2049.405517578125,1.0,281.5421447753906,283.7217712402344,290.51239013671875,294.67529296875,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165726780891418,1.0,0.0,0.0,3.64813494682312,3.6481587886810303,8.880451787263155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.3349609375,0.0,1531.0078125,1895.4371337890625,0.0,1024.930419921875,0.9048613905906676,1.0,0.0,3.0,1.0,0.0
