time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265932559967041,0.2919786274433136,0.2680673599243164,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155737519264221,0.4181196093559265,0.4012054204940796,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659501075744629,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981679439544678,0.2881204187870025,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999329686164856,0.1625504493713379,0.759618878364563,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651902198792,0.3762694895267486,0.3762694895267486,1.0,1.0,-2.719014883041382,0.7255388498306274,1.993476152420044,0.1120284125208854,0.8994272947311401,0.8994272947311401,0.0,195.2267608642578,172.0,33291.68359375,0.0,2049.405517578125,1.0,281.5421447753906,283.7217712402344,290.51239013671875,294.67529296875,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165726780891418,1.0,0.0,0.0,3.64813494682312,3.6481587886810303,8.880451787263155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.3349609375,0.0,1531.0078125,1895.4371337890625,0.0,1024.930419921875,0.9048613905906676,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292932868003845,0.2902109920978546,0.2661049962043762,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185925483703613,0.4152756631374359,0.3981279730796814,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653155565261841,0.5372230410575867,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.2962364256381988,0.2859412729740143,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642119407654,0.1607953906059265,0.7501955032348633,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071024894714,0.3771985173225403,0.3771985173225403,1.0,1.0,-2.686389923095703,0.7167231440544128,1.9696667194366453,0.110677033662796,0.9035524129867554,0.9035524129867554,0.0,188.4914093017578,175.0,32059.25,0.0,1966.8802490234373,1.0,281.8417663574219,283.938232421875,290.4645080566406,294.5302734375,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959397554397583,1.0,0.0,0.0,3.655052661895752,3.655076742172241,8.914163345252746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.70068359375,0.0,1537.2896728515625,1895.4371337890625,0.0,906.4445190429688,0.9062830805778505,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292932868003845,0.2902109920978546,0.2661049962043762,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185925483703613,0.4152756631374359,0.3981279730796814,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653155565261841,0.5372230410575867,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.2962364256381988,0.2859412729740143,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642119407654,0.1607953906059265,0.7501955032348633,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071024894714,0.3771985173225403,0.3771985173225403,1.0,1.0,-2.686389923095703,0.7167231440544128,1.9696667194366453,0.110677033662796,0.9035524129867554,0.9035524129867554,0.0,188.4914093017578,175.0,32059.25,0.0,1966.8802490234373,1.0,281.8417663574219,283.938232421875,290.4645080566406,294.5302734375,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959397554397583,1.0,0.0,0.0,3.655052661895752,3.655076742172241,8.914163345252746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.70068359375,0.0,1537.2896728515625,1895.4371337890625,0.0,906.4445190429688,0.9062830805778505,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299031019210815,0.2890022397041321,0.2651948630809784,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.819241464138031,0.4135766327381134,0.3966897130012512,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649952411651611,0.5339352488517761,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344487309455872,0.2950736284255981,0.2849429845809936,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.601594090461731,0.1598544716835022,0.7460411787033081,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.549868106842041,0.3776630163192749,0.3776630163192749,1.0,1.0,-2.673417329788208,0.7134405970573425,1.9599767923355105,0.1102744042873382,0.902532696723938,0.902532696723938,0.0,186.3089294433593,175.0,32678.794921875,0.0,1936.8133544921875,1.0,281.59844970703125,283.7536926269531,290.567626953125,294.7550048828125,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056986451148987,1.0,0.0,0.0,3.6576569080352783,3.657680988311768,8.926870691539079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.76171875,0.0,1540.7318115234375,1895.4371337890625,0.0,960.9939575195312,0.9068577885627748,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292814254760742,0.28732630610466,0.2638365626335144,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186319470405579,0.4114274382591247,0.3948152363300323,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635690808296204,0.5326713919639587,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.733938992023468,0.2935646474361419,0.2836301326751709,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006641983985901,0.1587046533823013,0.7411646842956543,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477131009101868,0.3782930672168731,0.3782930672168731,1.0,1.0,-2.6605770587921143,0.7105632424354553,1.950013875961304,0.1103486791253089,0.901777446269989,0.901777446269989,0.0,185.2031707763672,178.0,32608.01953125,0.0,1912.0753173828125,1.0,281.55767822265625,283.6925354003906,290.56854248046875,294.7346496582031,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612202525138855,1.0,0.0,0.0,3.657679557800293,3.6577036380767822,8.926980399337481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.57958984375,0.0,1541.4000244140625,1895.4371337890625,0.0,998.8463134765624,0.906949818134308,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278692722320557,0.2852930426597595,0.2621722817420959,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.817183792591095,0.4088799357414245,0.3925901055335998,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610894083976746,0.5326497554779053,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.732684850692749,0.2917467951774597,0.2820507884025574,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989490151405334,0.1573354601860046,0.7354509830474854,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458706617355347,0.3789569735527038,0.3789569735527038,1.0,1.0,-2.6471142768859863,0.7075664401054382,1.9395477771759035,0.1104427576065063,0.8990578651428223,0.8990578651428223,0.0,184.72720336914065,178.0,33350.29296875,0.0,1889.4361572265625,1.0,281.2962341308594,283.49481201171875,290.60076904296875,294.8697814941406,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250371932983398,1.0,0.0,0.0,3.655545234680176,3.655569314956665,8.916566116567992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.65673828125,0.0,1540.050048828125,1895.4371337890625,0.0,1076.90185546875,0.9065293073654176,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7259597182273865,0.2832722663879394,0.2604330480098724,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152018785476685,0.4063767492771148,0.390322208404541,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9990000128746032,0.8580100536346436,0.5336363911628723,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309617400169373,0.2899349629878998,0.2804227769374847,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967648029327393,0.1559670716524124,0.7296603322029114,284.72393798828125,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444773435592651,0.3795531690120697,0.3795531690120697,1.0,1.0,-2.634570598602295,0.7047062516212463,1.929864287376404,0.1104602813720703,0.8970166444778442,0.8970166444778442,0.0,184.811767578125,181.0,33296.67578125,0.0,1870.8828125,1.0,281.2581787109375,283.4420166015625,290.5523376464844,294.7875366210937,293.1499938964844,293.1499938964844,281.54998779296875,36201.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293813586235046,1.0,0.0,0.0,3.650994300842285,3.6510183811187744,8.894378993318242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.70361328125,0.0,1535.785888671875,1895.4371337890625,0.0,1104.2991943359375,0.905616819858551,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220938801765442,0.2801748812198639,0.2573635578155517,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810940682888031,0.4021785855293274,0.3860859870910644,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525270223617554,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868439853191376,0.2773272693157196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227004051208,0.153435617685318,0.7179874181747437,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422809720039368,0.3808133006095886,0.3808133006095886,1.0,1.0,-2.611463785171509,0.6997950077056885,1.9116687774658203,0.1107785105705261,0.897260844707489,0.897260844707489,0.0,185.51437377929688,184.0,32042.69140625,0.0,1839.506103515625,1.0,281.5421447753906,283.6407470703125,290.3852233886719,294.4764404296875,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079601645469666,1.0,0.0,0.0,3.6458678245544434,3.6458919048309326,8.869418479662272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.98974609375,0.0,1529.446533203125,1895.4371337890625,0.0,974.0231323242188,0.904441237449646,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220938801765442,0.2801748812198639,0.2573635578155517,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810940682888031,0.4021785855293274,0.3860859870910644,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525270223617554,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868439853191376,0.2773272693157196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227004051208,0.153435617685318,0.7179874181747437,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422809720039368,0.3808133006095886,0.3808133006095886,1.0,1.0,-2.611463785171509,0.6997950077056885,1.9116687774658203,0.1107785105705261,0.897260844707489,0.897260844707489,0.0,185.51437377929688,184.0,32042.69140625,0.0,1839.506103515625,1.0,281.5421447753906,283.6407470703125,290.3852233886719,294.4764404296875,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079601645469666,1.0,0.0,0.0,3.6458678245544434,3.6458919048309326,8.869418479662272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.98974609375,0.0,1529.446533203125,1895.4371337890625,0.0,974.0231323242188,0.904441237449646,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.718977153301239,0.2779571115970611,0.2553386688232422,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638941764832,0.3988616168498993,0.3829184770584106,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478593230247498,0.5396274328231812,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844190895557403,0.275014728307724,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513387709856033,0.7085633277893066,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409666299819946,0.6284880042076111,0.6284880042076111,0.6000000238418579,1.0,-2.5948948860168457,1.22419011592865,1.3707048892974854,0.6383616328239441,0.8986992239952087,0.8986992239952087,0.0,186.6955718994141,172.0,30218.193359375,0.0,1818.98291015625,1.0,281.8417358398437,283.8245849609375,290.3316650390625,294.3011169433594,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824355483055115,1.0,0.0,0.0,3.646059274673462,3.646083354949951,8.870350143297401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.9775390625,0.0,1528.7647705078125,1895.4371337890625,0.0,835.6607666015625,0.9043926000595092,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.718977153301239,0.2779571115970611,0.2553386688232422,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638941764832,0.3988616168498993,0.3829184770584106,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478593230247498,0.5396274328231812,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844190895557403,0.275014728307724,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513387709856033,0.7085633277893066,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409666299819946,0.6284880042076111,0.6284880042076111,0.6000000238418579,1.0,-2.5948948860168457,1.22419011592865,1.3707048892974854,0.6383616328239441,0.8986992239952087,0.8986992239952087,0.0,186.6955718994141,172.0,30218.193359375,0.0,1818.98291015625,1.0,281.8417358398437,283.8245849609375,290.3316650390625,294.3011169433594,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824355483055115,1.0,0.0,0.0,3.646059274673462,3.646083354949951,8.870350143297401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.9775390625,0.0,1528.7647705078125,1895.4371337890625,0.0,835.6607666015625,0.9043926000595092,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197731137275696,0.2759749293327331,0.2533805668354034,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080220818519592,0.3958167433738708,0.3798578679561615,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442761898040771,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.724733293056488,0.2822034657001495,0.2727475166320801,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800614356995,0.1494181752204895,0.6991384625434875,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354121923446655,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676188468933105,2.1702263355255127,0.3973924815654754,1.5883709192276,0.9017655849456788,0.9017655849456788,0.0,182.9701232910156,160.0,28400.119140625,0.0,1765.5867919921875,1.0,282.1417541503906,284.002685546875,290.3088684082031,294.16522216796875,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583291053771973,1.0,0.0,0.0,3.651212453842163,3.651236295700073,8.895440828382561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.13623046875,0.0,1533.418212890625,1895.4371337890625,0.0,722.2013549804688,0.90544855594635,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197731137275696,0.2759749293327331,0.2533805668354034,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080220818519592,0.3958167433738708,0.3798578679561615,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442761898040771,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.724733293056488,0.2822034657001495,0.2727475166320801,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800614356995,0.1494181752204895,0.6991384625434875,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354121923446655,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676188468933105,2.1702263355255127,0.3973924815654754,1.5883709192276,0.9017655849456788,0.9017655849456788,0.0,182.9701232910156,160.0,28400.119140625,0.0,1765.5867919921875,1.0,282.1417541503906,284.002685546875,290.3088684082031,294.16522216796875,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583291053771973,1.0,0.0,0.0,3.651212453842163,3.651236295700073,8.895440828382561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.13623046875,0.0,1533.418212890625,1895.4371337890625,0.0,722.2013549804688,0.90544855594635,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209580540657043,0.2744682133197784,0.2522438168525696,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094452619552612,0.3938245475292206,0.3781816363334656,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422843813896179,0.5284613966941833,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258828282356262,0.2807425260543823,0.2714959979057312,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876718759536743,0.1482902467250824,0.6941713094711304,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316405892372131,1.0,1.0,0.0,1.0,-2.5505826473236084,2.5505576133728027,2.4831177142914385e-05,1.971195936203003,0.899095356464386,0.899095356464386,0.0,179.96571350097656,160.0,28314.73046875,0.0,1729.772705078125,1.0,281.8985900878906,283.7749938964844,290.4109191894531,294.3591003417969,293.1499938964844,293.1499938964844,281.8500061035156,35994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658990740776062,1.0,0.0,0.0,3.65123438835144,3.6512584686279297,8.895548262444208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.12890625,0.0,1534.50341796875,1895.4371337890625,0.0,756.1241455078125,0.9054781198501588,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214474678039551,0.2724672853946686,0.2505161464214325,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102498650550842,0.391317218542099,0.3759117424488067,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396077752113342,0.523708164691925,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264894247055054,0.2788622975349426,0.2697819769382477,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876767039299011,0.1468933671712875,0.6879421472549438,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271748304367065,1.0,1.0,0.0,1.0,-2.5305302143096924,2.530524969100952,5.151399818714708e-06,1.9558147192001345,0.8970701098442078,0.8970701098442078,0.0,176.84249877929688,163.0,28096.83984375,0.0,1687.9124755859375,1.0,281.8578186035156,283.7039794921875,290.4031982421875,294.3096008300781,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688437223434448,1.0,0.0,0.0,3.64746356010437,3.6474876403808594,8.877184427547036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.85302734375,0.0,1531.3389892578125,1895.4371337890625,0.0,769.7332763671875,0.9047772288322448,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208507657051086,0.2708002030849457,0.2487408518791198,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097288608551025,0.3890321254730224,0.3735024333000183,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376049399375916,0.5213693976402283,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259589433670044,0.277118057012558,0.2679433226585388,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864661335945129,0.1455301344394683,0.6812567114830017,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241366624832153,1.0,1.0,0.0,1.0,-2.512439012527466,2.5124340057373047,5.077452897239709e-06,1.9417197704315183,0.8981436491012573,0.8981436491012573,0.0,175.0340576171875,163.0,27302.2421875,0.0,1654.97119140625,1.0,282.10577392578125,283.87890625,290.2867431640625,294.0628662109375,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550922751426697,1.0,0.0,0.0,3.645556688308716,3.645580768585205,8.867904739418009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.08935546875,0.0,1528.7840576171875,1895.4371337890625,0.0,708.1541137695312,0.9043771028518676,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204104065895081,0.2697048783302307,0.2476032227277755,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.809195876121521,0.3873682022094726,0.3717754781246185,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363715410232544,0.5199936628341675,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254332304000854,0.2758440971374511,0.2666113674640655,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853347778320312,0.144483134150505,0.6761144995689392,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219548940658569,1.0,1.0,0.0,1.0,-2.499560832977295,2.499555826187134,5.025498012400931e-06,1.931736826896668,0.8986678123474121,0.8986678123474121,0.0,173.9022674560547,166.0,27105.103515625,0.0,1632.42333984375,1.0,282.14215087890625,283.9170227050781,290.27252197265625,294.0573425292969,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465704202651978,1.0,0.0,0.0,3.646062135696411,3.646085977554321,8.870363217283739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.255859375,0.0,1528.8770751953125,1895.4371337890625,0.0,672.4441528320312,0.9044147729873656,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194068431854248,0.2680439949035644,0.2458997517824173,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600002288818,0.3845436871051788,0.3688789308071136,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834542989730835,0.518700897693634,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736884355545044,0.2643863558769226,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.582855761051178,0.1426528692245483,0.6671991348266602,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.518798291683197,1.0,1.0,0.0,1.0,-2.47908878326416,2.479083776473999,4.9435302571509965e-06,1.915899515151977,0.9033194184303284,0.9033194184303284,0.0,172.5673065185547,169.0,26218.3125,0.0,1598.937255859375,1.0,282.4417724609375,284.1548767089844,290.2417907714844,293.9450988769531,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239173769950867,1.0,0.0,0.0,3.653212547302246,3.653236627578736,8.905190043151379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.953125,0.0,1535.1541748046875,1895.4371337890625,0.0,586.0086669921875,0.9058676958084106,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194068431854248,0.2680439949035644,0.2458997517824173,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600002288818,0.3845436871051788,0.3688789308071136,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834542989730835,0.518700897693634,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736884355545044,0.2643863558769226,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.582855761051178,0.1426528692245483,0.6671991348266602,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.518798291683197,1.0,1.0,0.0,1.0,-2.47908878326416,2.479083776473999,4.9435302571509965e-06,1.915899515151977,0.9033194184303284,0.9033194184303284,0.0,172.5673065185547,169.0,26218.3125,0.0,1598.937255859375,1.0,282.4417724609375,284.1548767089844,290.2417907714844,293.9450988769531,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239173769950867,1.0,0.0,0.0,3.653212547302246,3.653236627578736,8.905190043151379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.953125,0.0,1535.1541748046875,1895.4371337890625,0.0,586.0086669921875,0.9058676958084106,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166563272476196,0.2651580274105072,0.2437912076711654,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044371604919434,0.3806235492229461,0.3656629920005798,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293871283531189,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.270757794380188,0.2619775831699371,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821147918701,0.1404320895671844,0.6583174467086792,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.516991138458252,1.0,1.0,0.0,1.0,-2.461243391036988,2.4612386226654053,4.872890258411644e-06,1.902223467826844,0.901215136051178,0.901215136051178,0.0,172.88304138183594,172.0,26536.26953125,0.0,1576.315185546875,1.0,282.1577453613281,283.8970031738281,290.3688049316406,294.1692199707031,293.1499938964844,293.1499938964844,281.8500061035156,35963.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437501668930054,1.0,0.0,0.0,3.6557791233062735,3.655803203582764,8.91770639555034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.8046875,0.0,1539.332275390625,1895.4371337890625,0.0,661.0233154296875,0.9065268635749816,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166563272476196,0.2651580274105072,0.2437912076711654,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044371604919434,0.3806235492229461,0.3656629920005798,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293871283531189,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.270757794380188,0.2619775831699371,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821147918701,0.1404320895671844,0.6583174467086792,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.516991138458252,1.0,1.0,0.0,1.0,-2.461243391036988,2.4612386226654053,4.872890258411644e-06,1.902223467826844,0.901215136051178,0.901215136051178,0.0,172.88304138183594,172.0,26536.26953125,0.0,1576.315185546875,1.0,282.1577453613281,283.8970031738281,290.3688049316406,294.1692199707031,293.1499938964844,293.1499938964844,281.8500061035156,35963.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437501668930054,1.0,0.0,0.0,3.6557791233062735,3.655803203582764,8.91770639555034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.8046875,0.0,1539.332275390625,1895.4371337890625,0.0,661.0233154296875,0.9065268635749816,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110267281532288,0.2609524130821228,0.2403577864170074,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983111143112183,0.3753645420074463,0.3610827624797821,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200339078903198,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.266770988702774,0.2585406601428985,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018216133118,0.1374156028032302,0.6461337804794312,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156932473182678,1.0,1.0,0.0,1.0,-2.4389517307281494,2.4389469623565674,4.78529500469449e-06,1.885093092918396,0.8953709006309509,0.8953709006309509,0.0,174.76480102539062,160.0,26809.248046875,0.0,1554.59033203125,1.0,281.8581848144531,283.6194763183594,290.3441162109375,294.1982116699219,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562609851360321,1.0,0.0,0.0,3.647174119949341,3.64719820022583,8.875774710759288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.41650390625,0.0,1531.96826171875,1895.4371337890625,0.0,741.1980590820312,0.9047971367836,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110267281532288,0.2609524130821228,0.2403577864170074,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983111143112183,0.3753645420074463,0.3610827624797821,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200339078903198,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.266770988702774,0.2585406601428985,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018216133118,0.1374156028032302,0.6461337804794312,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156932473182678,1.0,1.0,0.0,1.0,-2.4389517307281494,2.4389469623565674,4.78529500469449e-06,1.885093092918396,0.8953709006309509,0.8953709006309509,0.0,174.76480102539062,160.0,26809.248046875,0.0,1554.59033203125,1.0,281.8581848144531,283.6194763183594,290.3441162109375,294.1982116699219,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562609851360321,1.0,0.0,0.0,3.647174119949341,3.64719820022583,8.875774710759288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.41650390625,0.0,1531.96826171875,1895.4371337890625,0.0,741.1980590820312,0.9047971367836,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092764377593994,0.2591448724269867,0.2384998649358749,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965816259384155,0.3729664087295532,0.3586030304431915,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156343102455139,0.5252366662025452,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144442200660706,0.264905720949173,0.2566277682781219,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699442028999329,0.1358847022056579,0.6389699578285217,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130317211151123,1.0,1.0,0.0,1.0,-2.422484397888184,2.4224796295166016,4.721192453871481e-06,1.872480511665344,0.8956643342971802,0.8956643342971802,0.0,174.0847930908203,160.0,26057.30078125,0.0,1530.1695556640625,1.0,282.1012268066406,283.7921142578125,290.1957397460937,293.9131164550781,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487564206123352,1.0,0.0,0.0,3.642588138580322,3.642612218856812,8.853468216329929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.0625,0.0,1526.5684814453125,1895.4371337890625,0.0,681.43115234375,0.9038133025169371,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091376185417175,0.2578153908252716,0.2370892316102981,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964779138565063,0.3710167407989502,0.3565480411052704,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125700950622559,0.5224249958992004,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7142122983932495,0.2633726894855499,0.2550016939640045,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687698721885681,0.13455131649971,0.6323460340499878,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095760226249695,1.0,1.0,0.0,1.0,-2.405032157897949,2.4050276279449463,4.653532869269839e-06,1.8590000867843628,0.8955195546150208,0.8955195546150208,0.0,172.08396911621094,148.0,25819.990234375,0.0,1499.3365478515625,1.0,282.1422424316406,283.8357238769531,290.1576232910156,293.8768005371094,293.1499938964844,293.1499938964844,282.45001220703125,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374361276626587,1.0,0.0,0.0,3.640379428863525,3.640403509140015,8.842735041980632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.904296875,0.0,1523.6591796875,1895.4371337890625,0.0,636.1497802734375,0.9032427668571472,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118423581123352,0.2558842599391937,0.2349535077810287,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993788123130798,0.367854356765747,0.3531418442726135,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094985485076904,0.5119801759719849,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608913779258728,0.252274215221405,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860914230347,0.1323661208152771,0.620814323425293,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530020713806,1.0,1.0,0.0,1.0,-2.368697166442871,2.368692636489868,4.514248757914174e-06,1.8309093713760376,0.8985551595687866,0.8985551595687866,0.0,165.64295959472656,136.0,24818.037109375,0.0,1427.1510009765625,1.0,282.44171142578125,284.06884765625,290.1141662597656,293.73712158203125,293.1499938964844,293.1499938964844,282.75,35946.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097048878669739,1.0,0.0,0.0,3.6416172981262207,3.64164137840271,8.848749644130294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.18212890625,0.0,1523.4639892578125,1895.4371337890625,0.0,537.6062622070312,0.9033823609352112,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118423581123352,0.2558842599391937,0.2349535077810287,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993788123130798,0.367854356765747,0.3531418442726135,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094985485076904,0.5119801759719849,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608913779258728,0.252274215221405,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860914230347,0.1323661208152771,0.620814323425293,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530020713806,1.0,1.0,0.0,1.0,-2.368697166442871,2.368692636489868,4.514248757914174e-06,1.8309093713760376,0.8985551595687866,0.8985551595687866,0.0,165.64295959472656,136.0,24818.037109375,0.0,1427.1510009765625,1.0,282.44171142578125,284.06884765625,290.1141662597656,293.73712158203125,293.1499938964844,293.1499938964844,282.75,35946.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097048878669739,1.0,0.0,0.0,3.6416172981262207,3.64164137840271,8.848749644130294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.18212890625,0.0,1523.4639892578125,1895.4371337890625,0.0,537.6062622070312,0.9033823609352112,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171840071678162,0.0,0.2333376407623291,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053314089775085,0.0,0.3503201901912689,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043897628784,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500163912773132,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.57256680727005,0.0,0.6114884614944458,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.33146071434021,2.331456184387207,4.373753199615749e-06,1.8020951747894287,0.0,0.0,0.0,157.08311462402344,60.0,23830.548828125,0.0,1347.341796875,0.0,282.7417297363281,284.2997741699219,290.1229248046875,293.6783752441406,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652106761932373,3.652130603790283,8.899799581740808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.25537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171840071678162,0.0,0.2333376407623291,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053314089775085,0.0,0.3503201901912689,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043897628784,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500163912773132,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.57256680727005,0.0,0.6114884614944458,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.33146071434021,2.331456184387207,4.373753199615749e-06,1.8020951747894287,0.0,0.0,0.0,157.08311462402344,60.0,23830.548828125,0.0,1347.341796875,0.0,282.7417297363281,284.2997741699219,290.1229248046875,293.6783752441406,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652106761932373,3.652130603790283,8.899799581740808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.25537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0009260680526494,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0009751964826136,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.3562171459197998,0.0,0.0007202773704193,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0009751944453455,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.00462586292997,285.3346862792969,294.1499938964844,295.3168640136719,287.1830749511719,295.3414001464844,296.81378173828125,284.39508056640625,0.0,0.0,0.7535943388938904,0.7535943388938904,0.2464056611061096,1.0,-0.0098689403384923,0.0099436147138476,-7.467423711204901e-05,-0.012408641166985,0.0,0.0,0.0,-0.0519552119076252,60.0,1169.4039306640625,-0.0,-6.640495939791435e-06,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,3.5506673157215123e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.744658131794388e-16,6.751034701700433e-16,5.547618852335076e-21,1.0466078009677485e-13,1.0466031253458801e-13,4.620277798997229e-19,0.0,0.0,-0.0,0.0,0.0,5.026635939949876e-27,6.243947463579434e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0009275605552829,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.001360003137961,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.000830067670904,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0009922852041199,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0026057076174765,285.33270263671875,294.1499938964844,295.2962646484375,287.172607421875,295.3385009765625,296.6885986328125,284.1224975585937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0093273539096117,0.0092497672885656,7.758633728371933e-05,-0.0132353929802775,0.0,0.0,0.0,-0.0496071018278598,60.0,577.812255859375,-0.0,-4.429410637385445e-06,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.907831739958586e-28,2.253943980641819e-28,2.571423749980265e-31,-4.629547908724534e-18,-4.626254902705962e-18,-3.292984208147296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
