time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250980,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0001218388788402,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.00014045991702,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001396690058754,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001287943014176,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0005442797555588,285.330078125,294.1499938964844,295.2694702148437,287.1585693359375,295.3327941894531,296.49005126953125,283.974853515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001267178566195,0.0031411759555339,-0.0018739973893389,-0.0164917055517435,0.0,0.0,0.0,-0.0087400916963815,60.0,228.1032867431641,-0.0,-1.135066725055367e-07,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.804735431112492e-37,2.4144417381867457e-37,5.224354565858927e-38,8.564495584229071e-21,7.049833370797143e-21,1.5146622134319264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.621827484807e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,0.0001017207614495,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,7.630666368640959e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001013386063277,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0004785196506418,285.3290710449219,294.1499938964844,295.2427673339844,287.14410400390625,295.33203125,296.3029479980469,283.9345397949219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010316565167158,0.0008192548411898,0.0002124017046298,-0.0185428764671087,0.0,0.0,0.0,-0.008458194322884,60.0,88.47799682617188,-0.0,-7.164599225006897e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.414583850293283e-41,-7.913973207120834e-41,-4.090810606903439e-41,-5.643882400017718e-21,-2.926815625166757e-21,-2.7170665729025688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.530876559438184e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001003698125714,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.414691935991868e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001003649304038,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0004760569136124,285.3280334472656,294.1499938964844,295.21612548828125,287.1292419433594,295.3310852050781,296.1414489746094,283.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154899209737,3.6437583617043856e-08,0.001015453482978,-0.0191819947212934,0.0,0.0,0.0,-0.0086220186203718,60.0,36.998477935791016,-0.0,-7.033381166365872e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.791850390539893e-21,-2.8972217039448952e-21,-2.894628484646606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.525494533590972e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001003085417323,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,7.408809324260801e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.000100308076071,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0004758124123327,285.326904296875,294.1499938964844,295.1895446777344,287.11395263671875,295.3299255371094,296.00128173828125,283.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150980670005,7.630257314872324e-09,0.0010150903835892,-0.0190387964248657,0.0,0.0,0.0,-0.0085949497297406,60.0,18.441139221191406,-0.0,-7.025467141374976e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936570208523675e-21,-2.8968594085301202e-21,-2.89679781427064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.51905021793209e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001002405697363,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.403755444101989e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0001002402132144,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0004754911933559,285.3244323730469,294.1499938964844,295.13653564453125,287.0822448730469,295.3269348144531,295.771240234375,284.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.15140151977539,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7937006417049826e-21,-2.896850320852492e-21,-2.896850118904101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.51905021793209e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001002405697363,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.403755444101989e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0001002402132144,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0004754911933559,285.3244323730469,294.1499938964844,295.13653564453125,287.0822448730469,295.3269348144531,295.771240234375,284.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.15140151977539,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7937006417049826e-21,-2.896850320852492e-21,-2.896850118904101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,9.515394776826724e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001002020726446,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.400911999866366e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0001002017161226,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004753086832351,285.3217163085937,294.1499938964844,295.0837097167969,287.0491027832031,295.3230285644531,295.5910949707031,284.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324542596936,60.0,7.874961853027344,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.793700237808201e-21,-2.896850118904101e-21,-2.896850118904101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,9.515394776826724e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001002020726446,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.400911999866366e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0001002017161226,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004753086832351,285.3217163085937,294.1499938964844,295.0837097167969,287.0491027832031,295.3230285644531,295.5910949707031,284.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324542596936,60.0,7.874961853027344,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.793700237808201e-21,-2.896850118904101e-21,-2.896850118904101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,9.514066914562136e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001001880809781,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,7.399878086289391e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001001877317321,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0004752423847094,285.3187255859375,294.1499938964844,295.03106689453125,287.01470947265625,295.3182373046875,295.4461669921875,284.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486369746345645e-09,0.0010138662764802,-0.0186647251248359,0.0,0.0,0.0,-0.0085241310298442,60.0,7.6544189453125,-0.0,-7.008536329067283e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,9.514066914562136e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001001880809781,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,7.399878086289391e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001001877317321,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0004752423847094,285.3187255859375,294.1499938964844,295.03106689453125,287.01470947265625,295.3182373046875,295.4461669921875,284.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486369746345645e-09,0.0010138662764802,-0.0186647251248359,0.0,0.0,0.0,-0.0085241310298442,60.0,7.6544189453125,-0.0,-7.008536329067283e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,9.514630801277237e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0001001940108835,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.400316098937765e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001001936689135,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004752705863211,285.3155212402344,294.1499938964844,294.9785461425781,286.9791259765625,295.3126220703125,295.3262939453125,284.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.565074443817139,-0.0,-7.00933782127322e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,9.514630801277237e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0001001940108835,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.400316098937765e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001001936689135,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004752705863211,285.3155212402344,294.1499938964844,294.9785461425781,286.9791259765625,295.3126220703125,295.3262939453125,284.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.565074443817139,-0.0,-7.00933782127322e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.515485726296902e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0001002030112431,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,7.400981121463701e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.000100202676549,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.000475313339848,285.3138122558594,294.1499938964844,294.95233154296875,286.9609375,295.3094787597656,295.2735290527344,284.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528726577758789,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.516649879515172e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001002152712317,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,7.401885522995144e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001002149292617,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0004753715184051,285.3121032714844,294.1499938964844,294.9261474609375,286.9425048828125,295.30615234375,295.2245483398437,284.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518079492285779e-09,0.0010141374077647,-0.0187477767467498,0.0,0.0,0.0,-0.0085398498922586,60.0,7.494003295898437,-0.0,-7.012285863083889e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.519688319414854e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001002472636173,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.404248754028231e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0001002469289232,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,0.0004755233821924,285.3085021972656,294.1499938964844,294.87384033203125,286.90496826171875,295.2988586425781,295.1357727050781,284.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.018846346065402,0.0,0.0,0.0,-0.0085585070773959,60.0,7.427333831787109,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.519688319414854e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001002472636173,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.404248754028231e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0001002469289232,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,0.0004755233821924,285.3085021972656,294.1499938964844,294.87384033203125,286.90496826171875,295.2988586425781,295.1357727050781,284.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.018846346065402,0.0,0.0,0.0,-0.0085585070773959,60.0,7.427333831787109,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,9.523314656689764e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.0001002854405669,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,7.407068187603727e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001002851131488,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.000475704553537,285.3047180175781,294.1499938964844,294.82159423828125,286.8666687011719,295.2907409667969,295.0565795898437,284.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.3631911277771,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,9.523314656689764e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.0001002854405669,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,7.407068187603727e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001002851131488,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.000475704553537,285.3047180175781,294.1499938964844,294.82159423828125,286.8666687011719,295.2907409667969,295.0565795898437,284.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.3631911277771,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.527107613394036e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001003253855742,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,7.410017860820517e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001003250581561,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0004758941067848,285.30078125,294.1499938964844,294.7694091796875,286.8276672363281,295.2818298339844,294.9843139648437,284.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.3009748458862305,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.527107613394036e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001003253855742,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,7.410017860820517e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001003250581561,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0004758941067848,285.30078125,294.1499938964844,294.7694091796875,286.8276672363281,295.2818298339844,294.9843139648437,284.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.3009748458862305,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.530675015412272e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001003629440674,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,7.412792183458805e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001003626239253,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0004760723677463,285.2967529296875,294.1499938964844,294.7171936035156,286.78814697265625,295.27215576171875,294.9172058105469,284.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240283489227295,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.530675015412272e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001003629440674,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,7.412792183458805e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001003626239253,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0004760723677463,285.2967529296875,294.1499938964844,294.7171936035156,286.78814697265625,295.27215576171875,294.9172058105469,284.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240283489227295,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,9.532263356959449e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.000100379671494,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.414026913465932e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001003793440759,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004761517047882,285.294677734375,294.1499938964844,294.69110107421875,286.7682189941406,295.2669982910156,294.8851623535156,284.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711617122652115e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.210397720336914,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.533669071970508e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0001003944707917,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.415120489895344e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001003941506496,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0004762219614349,285.2925720214844,294.1499938964844,294.6649780273437,286.7481994628906,295.2616882324219,294.8539123535156,284.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180763244628906,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.535810386296362e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0001004170117084,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,7.416785228997469e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001004166988423,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0004763289762195,285.28826904296875,294.1499938964844,294.6127319335937,286.7079467773437,295.25048828125,294.79345703125,284.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695537745952,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122101783752441,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.535810386296362e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0001004170117084,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,7.416785228997469e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001004166988423,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0004763289762195,285.28826904296875,294.1499938964844,294.6127319335937,286.7079467773437,295.25048828125,294.79345703125,284.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695537745952,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122101783752441,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.53691269387491e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0001004286168608,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,7.41764233680442e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001004283112706,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0004763841279782,285.2839050292969,294.1499938964844,294.5604248046875,286.66748046875,295.238525390625,294.7351379394531,284.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064055442810059,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.53691269387491e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0001004286168608,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,7.41764233680442e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001004283112706,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0004763841279782,285.2839050292969,294.1499938964844,294.5604248046875,286.66748046875,295.238525390625,294.7351379394531,284.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064055442810059,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.536911238683388e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.000100428595033,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.417640154017136e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001004282894427,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0004763840988744,285.27947998046875,294.1499938964844,294.50799560546875,286.626953125,295.225830078125,294.678466796875,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.00645637512207,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.536911238683388e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.000100428595033,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.417640154017136e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001004282894427,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0004763840988744,285.27947998046875,294.1499938964844,294.50799560546875,286.626953125,295.225830078125,294.678466796875,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.00645637512207,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.53587586991489e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001004176883725,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,7.416834705509245e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0001004173900582,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0004763324395753,285.27496337890625,294.1499938964844,294.4554748535156,286.58648681640625,295.21246337890625,294.6229858398437,284.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94923210144043,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.53587586991489e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001004176883725,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,7.416834705509245e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0001004173900582,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0004763324395753,285.27496337890625,294.1499938964844,294.4554748535156,286.58648681640625,295.21246337890625,294.6229858398437,284.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94923210144043,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.535033314023168e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001004088117042,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,7.416178414132446e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001004085133899,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0004762903554365,285.2726745605469,294.1499938964844,294.4291687011719,286.5662841796875,295.2054748535156,294.5956420898437,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.92076587677002,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.53402413870208e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0001003981815301,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,7.415393338305876e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0001003978832159,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0004762399767059,285.2703857421875,294.1499938964844,294.4028015136719,286.546142578125,295.1983337402344,294.5684509277344,284.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892412185668945,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.5316645456478e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001003733341349,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.413557614199817e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,0.0001003730430966,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004761221644002,285.2657775878906,294.1499938964844,294.3499450683594,286.506103515625,295.1835632324219,294.5145874023437,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836114883422852,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.5316645456478e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001003733341349,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.413557614199817e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,0.0001003730430966,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004761221644002,285.2657775878906,294.1499938964844,294.3499450683594,286.506103515625,295.1835632324219,294.5145874023437,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836114883422852,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.528939699521288e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.000100344637758,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,7.411438127746806e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001003443467197,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004759861039929,285.2611389160156,294.1499938964844,294.2969055175781,286.4664306640625,295.1680908203125,294.461181640625,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780430793762207,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.528939699521288e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.000100344637758,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,7.411438127746806e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001003443467197,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004759861039929,285.2611389160156,294.1499938964844,294.2969055175781,286.4664306640625,295.1680908203125,294.461181640625,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780430793762207,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,9.525915811536834e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0001003127908916,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,7.40908581065014e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001003124998533,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004758351133204,285.2565002441406,294.1499938964844,294.24365234375,286.42724609375,295.1519470214844,294.4081115722656,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.72535514831543,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
