time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,9.525915811536834e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0001003127908916,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,7.40908581065014e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001003124998533,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004758351133204,285.2565002441406,294.1499938964844,294.24365234375,286.42724609375,295.1519470214844,294.4081115722656,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.72535514831543,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.522664913674816e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.000100278550235,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,7.40655668778345e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0001002782664727,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004756727721542,285.2518005371094,294.1499938964844,294.19012451171875,286.3887023925781,295.1351318359375,294.3551940917969,284.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670863628387451,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.522664913674816e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.000100278550235,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,7.40655668778345e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0001002782664727,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004756727721542,285.2518005371094,294.1499938964844,294.19012451171875,286.3887023925781,295.1351318359375,294.3551940917969,284.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670863628387451,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.520974708721042e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001002607459668,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,7.405241922242567e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001002604694804,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0004755883710458,285.2494506835937,294.1499938964844,294.16326904296875,286.3696594238281,295.12646484375,294.3287658691406,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643830299377441,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.51925030676648e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001002425924525,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.403900235658512e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001002423086902,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0004755022528115,285.24713134765625,294.1499938964844,294.1363525390625,286.350830078125,295.1176452636719,294.3023376464844,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616934776306152,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.515720012132078e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0001002054050331,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.401153561659157e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001002051285468,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004753259709104,285.242431640625,294.1499938964844,294.082275390625,286.3138122558594,295.0995483398437,294.2494812011719,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563535213470459,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.515720012132078e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0001002054050331,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.401153561659157e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001002051285468,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004753259709104,285.242431640625,294.1499938964844,294.082275390625,286.3138122558594,295.0995483398437,294.2494812011719,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563535213470459,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.512095857644454e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001001672426355,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,7.398334855679423e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.000100166973425,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004751450032927,285.2377319335937,294.1499938964844,294.0278625488281,286.2777099609375,295.0807800292969,294.1965637207031,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.510622501373291,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.512095857644454e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001001672426355,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,7.398334855679423e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.000100166973425,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004751450032927,285.2377319335937,294.1499938964844,294.0278625488281,286.2777099609375,295.0807800292969,294.1965637207031,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.510622501373291,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.50837493292056e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001001280616037,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,7.3954404797405e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001001277851173,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004749591753352,285.2330627441406,294.1499938964844,293.9730834960937,286.2426452636719,295.0613708496094,294.1434631347656,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.45813512802124,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.50837493292056e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001001280616037,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,7.3954404797405e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001001277851173,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004749591753352,285.2330627441406,294.1499938964844,293.9730834960937,286.2426452636719,295.0613708496094,294.1434631347656,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.45813512802124,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,9.50452740653418e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001000875345198,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.392447150778025e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001000872653094,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0004747670318465,285.2284240722656,294.1499938964844,293.9179382324219,286.208740234375,295.0413513183594,294.0902099609375,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406001567840576,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,9.50452740653418e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001000875345198,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.392447150778025e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001000872653094,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0004747670318465,285.2284240722656,294.1499938964844,293.9179382324219,286.208740234375,295.0413513183594,294.0902099609375,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406001567840576,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.502541070105508e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0001000666161417,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,7.390901737380773e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001000663542072,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0004746678168885,285.2261047363281,294.1499938964844,293.8902282714844,286.1922302246094,295.0310974121094,294.0635070800781,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380041599273682,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.500503074377777e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001000451593426,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.389317033812404e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001000448974082,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.0004745660698972,285.2237854003906,294.1499938964844,293.8623962402344,286.1760559082031,295.0207214355469,294.0367431640625,284.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354137420654297,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.496244456386194e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.000100000303064,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,7.386004290310666e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0001000000484054,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004743533791042,285.2191772460937,294.1499938964844,293.8064270019531,286.1447448730469,294.9994506835937,293.9830322265625,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30244779586792,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.496244456386194e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.000100000303064,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,7.386004290310666e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0001000000484054,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004743533791042,285.2191772460937,294.1499938964844,293.8064270019531,286.1447448730469,294.9994506835937,293.9830322265625,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30244779586792,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.491694800090043e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.995239815907551e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.382465264527127e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.995213622460142e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004741261654999,285.214599609375,294.1499938964844,293.75,286.1148376464844,294.9775390625,293.9290466308594,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250843524932861,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.491694800090043e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.995239815907551e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.382465264527127e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.995213622460142e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004741261654999,285.214599609375,294.1499938964844,293.75,286.1148376464844,294.9775390625,293.9290466308594,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250843524932861,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.48733140830882e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.990643593482672e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.379070302704349e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.990618855226784e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004739082360174,285.2100524902344,294.1499938964844,293.6933288574219,286.0859680175781,294.9550476074219,293.8747863769531,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.19943904876709,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.48733140830882e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.990643593482672e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.379070302704349e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.990618855226784e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004739082360174,285.2100524902344,294.1499938964844,293.6933288574219,286.0859680175781,294.9550476074219,293.8747863769531,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.19943904876709,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.483639587415382e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.986756049329416e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,7.376198482234031e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.986730583477764e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004737238632515,285.2055358886719,294.1499938964844,293.6366577148437,286.0575256347656,294.93194580078125,293.8202819824219,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148749351501465,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.483639587415382e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.986756049329416e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,7.376198482234031e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.986730583477764e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004737238632515,285.2055358886719,294.1499938964844,293.6366577148437,286.0575256347656,294.93194580078125,293.8202819824219,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148749351501465,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.482022142037748e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.985052747651936e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,7.374940469162539e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.985028009396046e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0004736431292258,285.20330810546875,294.1499938964844,293.6083374023437,286.0434875488281,294.920166015625,293.7929382324219,284.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.12372350692749,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.4805502158124e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.983502968680114e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.373795961029828e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.983478230424224e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.00047356961295,285.2010803222656,294.1499938964844,293.5799865722656,286.029541015625,294.90826416015625,293.7655334472656,284.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098903179168701,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.4780269137118e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.980844333767892e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,7.37183218006976e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.980820323107764e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0004734435933642,285.1966552734375,294.1499938964844,293.5233459472656,286.0019836425781,294.88397216796875,293.7105407714844,284.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049848556518555,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.4780269137118e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.980844333767892e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,7.37183218006976e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.980820323107764e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0004734435933642,285.1966552734375,294.1499938964844,293.5233459472656,286.0019836425781,294.88397216796875,293.7105407714844,284.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049848556518555,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.476044215261936e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.978756861528382e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.370289677055553e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.978732850868256e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0004733446112368,285.1922912597656,294.1499938964844,293.4666748046875,285.97479248046875,294.859130859375,293.6553649902344,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.00153398513794,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.476044215261936e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.978756861528382e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.370289677055553e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.978732850868256e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0004733446112368,285.1922912597656,294.1499938964844,293.4666748046875,285.97479248046875,294.859130859375,293.6553649902344,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.00153398513794,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.47458393056877e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.977217996492982e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.977194713428617e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0004732717061415,285.1879577636719,294.1499938964844,293.4100036621094,285.9479675292969,294.8337097167969,293.5999450683594,284.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953911304473877,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.47458393056877e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.977217996492982e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.977194713428617e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0004732717061415,285.1879577636719,294.1499938964844,293.4100036621094,285.9479675292969,294.8337097167969,293.5999450683594,284.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953911304473877,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.473621321376412e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.976204455597326e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.368404476437718e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.97618117253296e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0004732236848212,285.1836853027344,294.1499938964844,293.35333251953125,285.9214782714844,294.8077392578125,293.5443420410156,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.90693998336792,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.473621321376412e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.976204455597326e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.368404476437718e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.97618117253296e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0004732236848212,285.1836853027344,294.1499938964844,293.35333251953125,285.9214782714844,294.8077392578125,293.5443420410156,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.90693998336792,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.47331718634814e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.97588358586654e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,7.368168007815257e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,9.975860302802177e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0004732084926217,285.1815795898437,294.1499938964844,293.32501220703125,285.9083557128906,294.7945556640625,293.5164489746094,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094713652506,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883683204650879,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.473122918279842e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.975679131457582e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.368016667896882e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.975656575988978e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.00047319883015,285.1794738769531,294.1499938964844,293.2966613769531,285.89532470703125,294.7812194824219,293.488525390625,284.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,5.860574245452881,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.473038517171516e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.975590364774688e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.367950456682593e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.975567081710324e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0004731946391984,285.17529296875,294.1499938964844,293.239990234375,285.8694152832031,294.754150390625,293.4325256347656,284.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674995064735,60.0,5.814752101898193,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.473038517171516e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.975590364774688e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.367950456682593e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.975567081710324e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0004731946391984,285.17529296875,294.1499938964844,293.239990234375,285.8694152832031,294.754150390625,293.4325256347656,284.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674995064735,60.0,5.814752101898193,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.473302634432912e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.97586757875979e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.975845023291184e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0004732078523375,285.1711730957031,294.1499938964844,293.1833190917969,285.8437805175781,294.7265625,293.3763427734375,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971832888780227e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.008269052952528,60.0,5.769420146942139,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.473302634432912e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.97586757875979e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.975845023291184e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0004732078523375,285.1711730957031,294.1499938964844,293.1833190917969,285.8437805175781,294.7265625,293.3763427734375,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971832888780227e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.008269052952528,60.0,5.769420146942139,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
