time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.473834506934507e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.976427827496082e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.97640599962324e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0004732344823423,285.1671447753906,294.1499938964844,293.1266784667969,285.8183898925781,294.6984558105469,293.32000732421875,284.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.724511623382568,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.473834506934507e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.976427827496082e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.97640599962324e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0004732344823423,285.1671447753906,294.1499938964844,293.1266784667969,285.8183898925781,294.6984558105469,293.32000732421875,284.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.724511623382568,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.474514808971436e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.977143781725316e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.36909787519835e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.977121953852476e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0004732685047201,285.16314697265625,294.1499938964844,293.07000732421875,285.7931823730469,294.6698608398437,293.2635192871094,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986636602590579e-09,0.0010095931356772,-0.0173558183014392,0.0,0.0,0.0,-0.0082763917744159,60.0,5.679953098297119,-0.0,-6.94957549285391e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.474514808971436e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.977143781725316e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.36909787519835e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.977121953852476e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0004732685047201,285.16314697265625,294.1499938964844,293.07000732421875,285.7931823730469,294.6698608398437,293.2635192871094,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986636602590579e-09,0.0010095931356772,-0.0173558183014392,0.0,0.0,0.0,-0.0082763917744159,60.0,5.679953098297119,-0.0,-6.94957549285391e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.474802936892956e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.977447189157827e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,7.369321974692866e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.977425361284986e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.00047328294022,285.1611633300781,294.1499938964844,293.0416564941406,285.7806701660156,294.65533447265625,293.2352600097656,284.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154233221801e-09,0.0010096231708303,-0.0173650328069925,0.0,0.0,0.0,-0.0082781352102756,60.0,5.6577653884887695,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.47495791479014e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.977610170608386e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,7.3694420279935e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.977588342735544e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.0004732906818389,285.1592102050781,294.1499938964844,293.0133361816406,285.7681579589844,294.6407165527344,293.2069396972656,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.635589122772217,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.474654507357629e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.977290756069124e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.977269655792044e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004732755769509,285.15533447265625,294.1499938964844,292.9566650390625,285.7433166503906,294.611083984375,293.1503295898437,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.98808388932548e-09,0.0010096054757013,-0.0173596106469631,0.0,0.0,0.0,-0.0082771088927984,60.0,5.591127395629883,-0.0,-6.949746023110492e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.474654507357629e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.977290756069124e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.977269655792044e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004732755769509,285.15533447265625,294.1499938964844,292.9566650390625,285.7433166503906,294.611083984375,293.1503295898437,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.98808388932548e-09,0.0010096054757013,-0.0173596106469631,0.0,0.0,0.0,-0.0082771088927984,60.0,5.591127395629883,-0.0,-6.949746023110492e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.473258251091464e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.975819557439536e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.368119258899242e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.975798457162456e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0004732058441732,285.1515197753906,294.1499938964844,292.8999938964844,285.7185974121094,294.5809631347656,293.09381103515625,284.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.5463151931762695,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.473258251091464e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.975819557439536e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.368119258899242e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.975798457162456e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0004732058441732,285.1515197753906,294.1499938964844,292.8999938964844,285.7185974121094,294.5809631347656,293.09381103515625,284.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.5463151931762695,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.470581426285209e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.9730008514598e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,7.366036879830062e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.97297975118272e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004730721702799,285.14776611328125,294.1499938964844,292.84332275390625,285.6940002441406,294.5503845214844,293.0374450683594,284.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937038499188475e-09,0.0010091691510751,-0.017225906252861,0.0,0.0,0.0,-0.0082518039271235,60.0,5.500997066497803,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.470581426285209e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.9730008514598e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,7.366036879830062e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.97297975118272e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004730721702799,285.14776611328125,294.1499938964844,292.84332275390625,285.6940002441406,294.5503845214844,293.0374450683594,284.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937038499188475e-09,0.0010091691510751,-0.017225906252861,0.0,0.0,0.0,-0.0082518039271235,60.0,5.500997066497803,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.466594201512636e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.968801896320656e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.362935139099136e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.968780796043576e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0004728730418719,285.1440734863281,294.1499938964844,292.7866516113281,285.66949462890625,294.51934814453125,292.9813232421875,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455116748809815,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.466594201512636e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.968801896320656e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.362935139099136e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.968780796043576e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0004728730418719,285.1440734863281,294.1499938964844,292.7866516113281,285.66949462890625,294.51934814453125,292.9813232421875,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455116748809815,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.464121831115337e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.9661985586863e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,7.361012103501707e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.96617818600498e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004727495834231,285.14227294921875,294.1499938964844,292.7583312988281,285.6572570800781,294.503662109375,292.9533996582031,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084860259667,6.856345713401879e-09,0.0010084791574627,-0.0170145463198423,0.0,0.0,0.0,-0.0082118017598986,60.0,5.431950092315674,-0.0,-6.934244112244414e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.461393347010016e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.9633245554287e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.35888970666565e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.96330418274738e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0004726132901851,285.1404724121094,294.1499938964844,292.7300109863281,285.6450500488281,294.48785400390625,292.9255676269531,284.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822271192419293e-09,0.0010081877699121,-0.0169252920895814,0.0,0.0,0.0,-0.0081949094310402,60.0,5.408670902252197,-0.0,-6.930237361757463e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.45519786910154e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.95680020423606e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.956780559150502e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004723038582596,285.1369323730469,294.1499938964844,292.67333984375,285.6206359863281,294.4559326171875,292.8701477050781,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565752625465,60.0,5.361799716949463,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.45519786910154e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.95680020423606e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.956780559150502e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004723038582596,285.1369323730469,294.1499938964844,292.67333984375,285.6206359863281,294.4559326171875,292.8701477050781,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565752625465,60.0,5.361799716949463,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.448270429857077e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.94950460153632e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.94948495645076e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004719578428193,285.1334533691406,294.1499938964844,292.6166687011719,285.59625244140625,294.423583984375,292.8150634765625,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584848745776534e-09,0.0010067872935906,-0.0164962727576494,0.0,0.0,0.0,-0.0081137139350175,60.0,5.314610958099365,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.448270429857077e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.94950460153632e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.94948495645076e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004719578428193,285.1334533691406,294.1499938964844,292.6166687011719,285.59625244140625,294.423583984375,292.8150634765625,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584848745776534e-09,0.0010067872935906,-0.0164962727576494,0.0,0.0,0.0,-0.0081137139350175,60.0,5.314610958099365,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.44093699217774e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.941782627720386e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.342977914959192e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.941762982634827e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.000471591571113,285.1300354003906,294.1499938964844,292.5599975585937,285.5718688964844,294.39080810546875,292.7603454589844,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566980736977257e-09,0.0010060048662126,-0.016256583854556,0.0,0.0,0.0,-0.0080683510750532,60.0,5.267278671264648,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.44093699217774e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.941782627720386e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.342977914959192e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.941762982634827e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.000471591571113,285.1300354003906,294.1499938964844,292.5599975585937,285.5718688964844,294.39080810546875,292.7603454589844,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566980736977257e-09,0.0010060048662126,-0.016256583854556,0.0,0.0,0.0,-0.0080683510750532,60.0,5.267278671264648,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,9.433542436454444e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.933995170285924e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.33722627046518e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.933976252796128e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0004712222435045,285.126708984375,294.1499938964844,292.5033264160156,285.5474548339844,294.357666015625,292.7059020996094,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474713654114339e-09,0.0010052159195765,-0.0160148944705724,0.0,0.0,0.0,-0.0080226100981235,60.0,5.219987392425537,-0.0,-6.889434445156439e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,9.433542436454444e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.933995170285924e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.33722627046518e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.933976252796128e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0004712222435045,285.126708984375,294.1499938964844,292.5033264160156,285.5474548339844,294.357666015625,292.7059020996094,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474713654114339e-09,0.0010052159195765,-0.0160148944705724,0.0,0.0,0.0,-0.0080226100981235,60.0,5.219987392425537,-0.0,-6.889434445156439e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.4299488409888e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.930210944730788e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.334430847549811e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.93019129964523e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0004710427310783,285.12506103515625,294.1499938964844,292.4750061035156,285.53521728515625,294.3409118652344,292.67877197265625,284.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429869969792889e-09,0.0010048324475064,-0.0158974267542362,0.0,0.0,0.0,-0.0080003794282674,60.0,5.196424007415772,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.426441101823002e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.926516941050068e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.331703091040254e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.92649802356027e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0004708675551228,285.1234436035156,294.1499938964844,292.4466552734375,285.5229797363281,294.3240966796875,292.65167236328125,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100537270067e-09,0.0010044580558314,-0.0157827734947204,0.0,0.0,0.0,-0.0079786805436015,60.0,5.172926902770996,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.419972775503992e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.919705189531668e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.326671766350046e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.919686272041872e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004705444735009,285.1202392578125,294.1499938964844,292.3900146484375,285.4984436035156,294.2901306152344,292.5975952148437,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305378885684831e-09,0.0010037678293883,-0.0155713222920894,0.0,0.0,0.0,-0.0079386634752154,60.0,5.126267433166504,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.419972775503992e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.919705189531668e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.326671766350046e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.919686272041872e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004705444735009,285.1202392578125,294.1499938964844,292.3900146484375,285.4984436035156,294.2901306152344,292.5975952148437,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305378885684831e-09,0.0010037678293883,-0.0155713222920894,0.0,0.0,0.0,-0.0079386634752154,60.0,5.126267433166504,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.414454689249396e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.913894609780982e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.322379678953439e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.913875692291184e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004702688893303,285.1170959472656,294.1499938964844,292.3333435058594,285.47381591796875,294.2557983398437,292.5435485839844,284.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236498428791037e-09,0.0010031787678599,-0.0153908869251608,0.0,0.0,0.0,-0.0079045165330171,60.0,5.080167770385742,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.414454689249396e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.913894609780982e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.322379678953439e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.913875692291184e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004702688893303,285.1170959472656,294.1499938964844,292.3333435058594,285.47381591796875,294.2557983398437,292.5435485839844,284.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236498428791037e-09,0.0010031787678599,-0.0153908869251608,0.0,0.0,0.0,-0.0079045165330171,60.0,5.080167770385742,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.410263010067864e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.909479558700696e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.319118594750762e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.90946136880666e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.000470059516374,285.1140441894531,294.1499938964844,292.27667236328125,285.4490966796875,294.2210998535156,292.4894104003906,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184143863663394e-09,0.0010027310345321,-0.0152537412941455,0.0,0.0,0.0,-0.0078785615041852,60.0,5.034843444824219,-0.0,-6.855414369510981e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.410263010067864e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.909479558700696e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.319118594750762e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.90946136880666e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.000470059516374,285.1140441894531,294.1499938964844,292.27667236328125,285.4490966796875,294.2210998535156,292.4894104003906,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184143863663394e-09,0.0010027310345321,-0.0152537412941455,0.0,0.0,0.0,-0.0078785615041852,60.0,5.034843444824219,-0.0,-6.855414369510981e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.40762329264544e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.906699415296316e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.31706531951204e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.90668122540228e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.000469927676022,285.1110534667969,294.1499938964844,292.2200012207031,285.4242248535156,294.1860046386719,292.43505859375,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151128495446301e-09,0.0010024487273767,-0.0151672549545764,0.0,0.0,0.0,-0.0078621944412589,60.0,4.990368366241455,-0.0,-6.851554701370334e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.40762329264544e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.906699415296316e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.31706531951204e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.90668122540228e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.000469927676022,285.1110534667969,294.1499938964844,292.2200012207031,285.4242248535156,294.1860046386719,292.43505859375,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151128495446301e-09,0.0010024487273767,-0.0151672549545764,0.0,0.0,0.0,-0.0078621944412589,60.0,4.990368366241455,-0.0,-6.851554701370334e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.406928438693284e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.905968181556092e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.316524715861306e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.905949991662057e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0004698929842561,285.1095886230469,294.1499938964844,292.1916809082031,285.4117126464844,294.1683044433594,292.40777587890625,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142410580167734e-09,0.0010023741051554,-0.0151444179937243,0.0,0.0,0.0,-0.0078578721731901,60.0,4.968476295471191,-0.0,-6.850535072544518e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.406862227478996e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.905897604767232e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.316473056562245e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.90588014246896e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0004698896955233,285.1081237792969,294.1499938964844,292.163330078125,285.3992004394531,294.1505126953125,292.3803405761719,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023727081716,6.141524622194083e-09,0.0010023665381595,-0.0151420971378684,0.0,0.0,0.0,-0.0078574325889348,60.0,4.946909427642822,-0.0,-6.850432043847833e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.408286132384092e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.907397179631516e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,7.317580457311124e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.907379717333242e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004699608543887,285.10528564453125,294.1499938964844,292.1066589355469,285.3739929199219,294.1146545410156,292.3251647949219,285.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523349598,6.159147414308563e-09,0.0010025171795859,-0.0151882618665695,0.0,0.0,0.0,-0.0078661693260073,60.0,4.904579162597656,-0.0,-6.8524919072388e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.408286132384092e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.907397179631516e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,7.317580457311124e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.907379717333242e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004699608543887,285.10528564453125,294.1499938964844,292.1066589355469,285.3739929199219,294.1146545410156,292.3251647949219,285.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523349598,6.159147414308563e-09,0.0010025171795859,-0.0151882618665695,0.0,0.0,0.0,-0.0078661693260073,60.0,4.904579162597656,-0.0,-6.8524919072388e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.412328654434532e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.911654342431576e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.320724398596212e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.9116368801333e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004701628349721,285.1024780273437,294.1499938964844,292.04998779296875,285.3486022949219,294.07843017578125,292.269287109375,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029529221355,6.209398772938357e-09,0.0010029467521235,-0.0153198987245559,0.0,0.0,0.0,-0.0078910803422331,60.0,4.863537311553955,-0.0,-6.858368095663536e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
