time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.412328654434532e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.911654342431576e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.320724398596212e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.9116368801333e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004701628349721,285.1024780273437,294.1499938964844,292.04998779296875,285.3486022949219,294.07843017578125,292.269287109375,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029529221355,6.209398772938357e-09,0.0010029467521235,-0.0153198987245559,0.0,0.0,0.0,-0.0078910803422331,60.0,4.863537311553955,-0.0,-6.858368095663536e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.420316928299144e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.920066077029333e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,7.326937338802963e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.92004934232682e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0004705619066953,285.0997619628906,294.1499938964844,291.9930114746094,285.3231201171875,294.04180908203125,292.2125244140625,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308818800704331e-09,0.0010037967003881,-0.0155803328379988,0.0,0.0,0.0,-0.0079403659328818,60.0,4.824061393737793,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.420316928299144e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.920066077029333e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,7.326937338802963e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.92004934232682e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0004705619066953,285.0997619628906,294.1499938964844,291.9930114746094,285.3231201171875,294.04180908203125,292.2125244140625,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308818800704331e-09,0.0010037967003881,-0.0155803328379988,0.0,0.0,0.0,-0.0079403659328818,60.0,4.824061393737793,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.434563980903476e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.935068374034016e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.338017894653603e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.935051639331503e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004712735826615,285.0970764160156,294.1499938964844,291.9354248046875,285.29766845703125,294.0047912597656,292.154296875,285.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786921977996826,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.434563980903476e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.935068374034016e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.338017894653603e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.935051639331503e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004712735826615,285.0970764160156,294.1499938964844,291.9354248046875,285.29766845703125,294.0047912597656,292.154296875,285.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786921977996826,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.443832823308183e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.944829071173444e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.345226913457736e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.944812336470932e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004717365955002,285.09576416015625,294.1499938964844,291.90643310546875,285.28497314453125,293.9861145019531,292.12451171875,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648561144202e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769296646118164,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.454775135964157e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.956351277651264e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,7.353736873483285e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.956334542948753e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.00047228319454,285.094482421875,294.1499938964844,291.8772888183594,285.27227783203125,293.9673156738281,292.09423828125,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923552435632e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.752304553985596,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.481472079642116e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.984464122680949e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.374501001322642e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.984447387978436e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004736167902592,285.0919189453125,294.1499938964844,291.8187255859375,285.2469482421875,293.9294128417969,292.0321044921875,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070450891433211e-09,0.0010103088570758,-0.0175753533840179,0.0,0.0,0.0,-0.0083179371431469,60.0,4.720300197601318,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.481472079642116e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.984464122680949e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.374501001322642e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.984447387978436e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004736167902592,285.0919189453125,294.1499938964844,291.8187255859375,285.2469482421875,293.9294128417969,292.0321044921875,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070450891433211e-09,0.0010103088570758,-0.0175753533840179,0.0,0.0,0.0,-0.0083179371431469,60.0,4.720300197601318,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.514563862467185e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001001931159407,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.400239701382816e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0001001929558697,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004752698296215,285.0894470214844,294.1499938964844,291.7597351074219,285.2216491699219,293.8909912109375,291.9674377441406,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482662489621816e-09,0.0010138335637748,-0.0186550170183181,0.0,0.0,0.0,-0.0085222870111465,60.0,4.691192626953125,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.514563862467185e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001001931159407,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.400239701382816e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0001001929558697,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004752698296215,285.0894470214844,294.1499938964844,291.7597351074219,285.2216491699219,293.8909912109375,291.9674377441406,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482662489621816e-09,0.0010138335637748,-0.0186550170183181,0.0,0.0,0.0,-0.0085222870111465,60.0,4.691192626953125,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.553580457577482e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001006039819912,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001006038146442,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004772187967319,285.0870056152344,294.1499938964844,291.7004089355469,285.1963806152344,293.8520202636719,291.90057373046875,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664507389068604,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.553580457577482e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001006039819912,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001006038146442,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004772187967319,285.0870056152344,294.1499938964844,291.7004089355469,285.1963806152344,293.8520202636719,291.90057373046875,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664507389068604,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.59788158070296e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001010704872896,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001010703272186,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0004794317355845,285.0846252441406,294.1499938964844,291.64080810546875,285.17120361328125,293.8125305175781,291.8317565917969,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640069961547852,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.59788158070296e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001010704872896,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001010703272186,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0004794317355845,285.0846252441406,294.1499938964844,291.64080810546875,285.17120361328125,293.8125305175781,291.8317565917969,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640069961547852,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.62157646426931e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001013200089801,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.483470835722983e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.000101319848909,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004806153883691,285.0834655761719,294.1499938964844,291.6109313964844,285.1586608886719,293.7926025390625,291.7968139648437,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628525257110596,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.64619539445266e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001015792586258,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.50261897337623e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001015790985547,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004818451416213,285.0823059082031,294.1499938964844,291.5810241699219,285.1460876464844,293.7724914550781,291.7615051269531,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617381095886231,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.696773486211896e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001021118659991,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001021117059281,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004843716160394,285.0800476074219,294.1499938964844,291.5210876464844,285.1210632324219,293.7319030761719,291.6903991699219,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595724105834961,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.696773486211896e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001021118659991,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001021117059281,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004843716160394,285.0800476074219,294.1499938964844,291.5210876464844,285.1210632324219,293.7319030761719,291.6903991699219,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595724105834961,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.747206786414608e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001026429526973,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001026427926262,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004868909018114,285.07781982421875,294.1499938964844,291.46112060546875,285.0960998535156,293.6907653808594,291.6191101074219,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574172496795654,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.747206786414608e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001026429526973,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001026427926262,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004868909018114,285.07781982421875,294.1499938964844,291.46112060546875,285.0960998535156,293.6907653808594,291.6191101074219,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574172496795654,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.797212260309608e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001031695283018,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.620075484737754e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001031693755066,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004893887671642,285.07568359375,294.1499938964844,291.401123046875,285.0711975097656,293.6490783691406,291.5482788085937,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5518574714660645,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.797212260309608e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001031695283018,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.620075484737754e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001031693755066,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004893887671642,285.07568359375,294.1499938964844,291.401123046875,285.0711975097656,293.6490783691406,291.5482788085937,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5518574714660645,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.837385005084798e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001035925743053,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.651321357116103e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001035924142342,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004913955344818,285.0735778808594,294.1499938964844,291.3411865234375,285.0464172363281,293.6068115234375,291.4784240722656,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504264207928829e-08,0.0010482220677658,-0.0291844364255666,0.0,0.0,0.0,-0.0105159683153033,60.0,4.528069972991943,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.837385005084798e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001035925743053,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.651321357116103e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001035924142342,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004913955344818,285.0735778808594,294.1499938964844,291.3411865234375,285.0464172363281,293.6068115234375,291.4784240722656,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504264207928829e-08,0.0010482220677658,-0.0291844364255666,0.0,0.0,0.0,-0.0105159683153033,60.0,4.528069972991943,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.840632264968008e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001036267567542,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.653846114408225e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001036266039591,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0004915577592328,285.07257080078125,294.1499938964844,291.311279296875,285.0340881347656,293.58551025390625,291.4446105957031,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663003348889e-08,0.001048567937687,-0.0292901657521724,0.0,0.0,0.0,-0.0105359982699155,60.0,4.511094570159912,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.832526848185807e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001035414097714,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.647542224731296e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001035412569763,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004911528667435,285.0715637207031,294.1499938964844,291.2814025878906,285.0217590332031,293.56414794921875,291.41180419921875,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489633083343506,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.812953067012133e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001033352891681,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.000103335136373,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004901751526631,285.0696105957031,294.1499938964844,291.2218322753906,284.9971923828125,293.5212707519531,291.3487243652344,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.4391961097717285,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.812953067012133e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001033352891681,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.000103335136373,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004901751526631,285.0696105957031,294.1499938964844,291.2218322753906,284.9971923828125,293.5212707519531,291.3487243652344,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.4391961097717285,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.783920540940017e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001030295534292,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.609736348967999e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001030294006341,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004887249669991,285.0677185058594,294.1499938964844,291.1625061035156,284.9727783203125,293.4781799316406,291.28826904296875,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383872032165527,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.783920540940017e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001030295534292,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.609736348967999e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001030294006341,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004887249669991,285.0677185058594,294.1499938964844,291.1625061035156,284.9727783203125,293.4781799316406,291.28826904296875,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383872032165527,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.743958798935636e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001026087338686,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001026085883495,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004867288225796,285.0658874511719,294.1499938964844,291.103515625,284.948486328125,293.4349670410156,291.2303466796875,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323729038238525,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.743958798935636e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001026087338686,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001026085883495,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004867288225796,285.0658874511719,294.1499938964844,291.103515625,284.948486328125,293.4349670410156,291.2303466796875,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323729038238525,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.696213237475604e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0001021059506456,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001021058051264,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004843438800889,285.06414794921875,294.1499938964844,291.044921875,284.9243469238281,293.39166259765625,291.1748046875,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260067462921143,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.696213237475604e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0001021059506456,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001021058051264,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004843438800889,285.06414794921875,294.1499938964844,291.044921875,284.9243469238281,293.39166259765625,291.1748046875,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260067462921143,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.670558210927992e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001018357870634,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.521564839407802e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001018356415443,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0004830623511224,285.06329345703125,294.1499938964844,291.01580810546875,284.9123229980469,293.3699951171875,291.1477966308594,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227423667907715,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.644412057241424e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001015604575513,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,7.50122926547192e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001015603120322,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004817563458345,285.0624694824219,294.1499938964844,290.9867858886719,284.9003601074219,293.3482971191406,291.1213684082031,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194511413574219,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.59235112532042e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001010122214211,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.460736378561705e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001010120831779,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004791558021679,285.0608825683594,294.1499938964844,290.92919921875,284.8765563964844,293.3049011230469,291.0698547363281,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128777503967285,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.59235112532042e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001010122214211,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.460736378561705e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001010120831779,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004791558021679,285.0608825683594,294.1499938964844,290.92919921875,284.8765563964844,293.3049011230469,291.0698547363281,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128777503967285,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
