time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.54301140154712e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001004926525638,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001004925215966,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.000476691260701,285.059326171875,294.1499938964844,290.8722229003906,284.8529663085937,293.2615051269531,291.02008056640625,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064313411712647,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.54301140154712e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001004926525638,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001004925215966,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.000476691260701,285.059326171875,294.1499938964844,290.8722229003906,284.8529663085937,293.2615051269531,291.02008056640625,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064313411712647,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.498620056547225e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.000100025194115,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.387834193650633e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001000250558718,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004744738398585,285.057861328125,294.1499938964844,290.8158874511719,284.8295593261719,293.2180480957031,290.97186279296875,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00243616104126,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.498620056547225e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.000100025194115,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.387834193650633e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001000250558718,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004744738398585,285.057861328125,294.1499938964844,290.8158874511719,284.8295593261719,293.2180480957031,290.97186279296875,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00243616104126,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.46037398534827e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.962243348127232e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.962230251403524e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004725633771158,285.05645751953125,294.1499938964844,290.76031494140625,284.806396484375,293.174560546875,290.9247741699219,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9436168670654297,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.46037398534827e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.962243348127232e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.962230251403524e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004725633771158,285.05645751953125,294.1499938964844,290.76031494140625,284.806396484375,293.174560546875,290.9247741699219,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9436168670654297,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.443903400097042e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.94489892036654e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.345276389969513e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.944886551238596e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004717406700365,285.0557861328125,294.1499938964844,290.7328186035156,284.7948913574219,293.1528015136719,290.9015808105469,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915649652481079,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.428832709090784e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.929028601618484e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.333554094657302e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.929015504894778e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004709878412541,285.0551452636719,294.1499938964844,290.7055358886719,284.783447265625,293.13104248046875,290.8785705566406,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.8884201049804688,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.404035517945886e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.90291591733694e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.902903548208997e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004697492404375,285.0538635253906,294.1499938964844,290.651611328125,284.7607727050781,293.0874328613281,290.8329162597656,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8367903232574463,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.404035517945886e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.90291591733694e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.902903548208997e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004697492404375,285.0538635253906,294.1499938964844,290.651611328125,284.7607727050781,293.0874328613281,290.8329162597656,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8367903232574463,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.385748126078396e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.88365864031948e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.300043944269419e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.883646271191536e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004688357585109,285.0526428222656,294.1499938964844,290.5986022949219,284.7383728027344,293.04376220703125,290.7875061035156,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.8756342014021365e-09,0.0010000934125855,-0.0144455656409263,0.0,0.0,0.0,-0.0077256220392882,60.0,3.788762331008911,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.385748126078396e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.88365864031948e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.300043944269419e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.883646271191536e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004688357585109,285.0526428222656,294.1499938964844,290.5986022949219,284.7383728027344,293.04376220703125,290.7875061035156,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.8756342014021365e-09,0.0010000934125855,-0.0144455656409263,0.0,0.0,0.0,-0.0077256220392882,60.0,3.788762331008911,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.37332006287761e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.870570647763088e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.290377834578976e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.870558278635144e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004682149738073,285.0514831542969,294.1499938964844,290.546630859375,284.7162780761719,293.0,290.7420349121094,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396887436509,0.0,0.0,0.0,-0.0076488135382533,60.0,3.743987798690796,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.37332006287761e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.870570647763088e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.290377834578976e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.870558278635144e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004682149738073,285.0514831542969,294.1499938964844,290.546630859375,284.7162780761719,293.0,290.7420349121094,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396887436509,0.0,0.0,0.0,-0.0076488135382533,60.0,3.743987798690796,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.365844744024798e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.862698789220305e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.86268642009236e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004678415716625,285.05035400390625,294.1499938964844,290.4956970214844,284.6944885253906,292.9561462402344,290.6962890625,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473598224242e-09,0.0009979710448533,-0.0137954605743289,0.0,0.0,0.0,-0.0076025961898267,60.0,3.702303171157837,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.365844744024798e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.862698789220305e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.86268642009236e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004678415716625,285.05035400390625,294.1499938964844,290.4956970214844,284.6944885253906,292.9561462402344,290.6962890625,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473598224242e-09,0.0009979710448533,-0.0137954605743289,0.0,0.0,0.0,-0.0076025961898267,60.0,3.702303171157837,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.36357755563222e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.860310819931328e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.282799197128043e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.860298450803384e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004677283286582,285.0498352050781,294.1499938964844,290.4706726074219,284.6837158203125,292.9342041015625,290.6732482910156,285.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.5991833391999535e-09,0.0009977290173992,-0.0137213487178087,0.0,0.0,0.0,-0.0075885714031755,60.0,3.682509660720825,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.361968841403724e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.858617704594508e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,7.281548460014164e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.858605335466564e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.00046764803119,285.04931640625,294.1499938964844,290.4459228515625,284.67303466796875,292.9122009277344,290.650146484375,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579107398290262e-09,0.0009975573047995,-0.013668755069375,0.0,0.0,0.0,-0.0075786183588206,60.0,3.663216829299927,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.360209514852612e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.856764518190177e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.856752876657993e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004675601667258,285.0483093261719,294.1499938964844,290.3973083496094,284.65191650390625,292.8681945800781,290.60369873046875,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6260695457458496,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.360209514852612e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.856764518190177e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.856752876657993e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004675601667258,285.0483093261719,294.1499938964844,290.3973083496094,284.65191650390625,292.8681945800781,290.60369873046875,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6260695457458496,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.359311661683024e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.855818643700331e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.855807002168147e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004675153468269,285.04736328125,294.1499938964844,290.3500061035156,284.63116455078125,292.8240966796875,290.55712890625,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590403318405152,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.359311661683024e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.855818643700331e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.855807002168147e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004675153468269,285.04736328125,294.1499938964844,290.3500061035156,284.63116455078125,292.8240966796875,290.55712890625,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590403318405152,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.358780516777188e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.8552591225598e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.855247481027618e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004674888041336,285.0464782714844,294.1499938964844,290.3039855957031,284.60858154296875,292.7799987792969,290.5106506347656,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.55590558052063,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.358780516777188e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.8552591225598e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.855247481027618e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004674888041336,285.0464782714844,294.1499938964844,290.3039855957031,284.60858154296875,292.7799987792969,290.5106506347656,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.55590558052063,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.3590329925064e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.855524695012718e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.855513053480536e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.000467501435196,285.0456237792969,294.1499938964844,290.2592468261719,284.5820617675781,292.73583984375,290.46441650390625,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522543668746948,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.3590329925064e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.855524695012718e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.855513053480536e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.000467501435196,285.0456237792969,294.1499938964844,290.2592468261719,284.5820617675781,292.73583984375,290.46441650390625,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522543668746948,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.35982243390754e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.85635633696802e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.279877900145948e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.856344695435836e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004675408999901,285.04522705078125,294.1499938964844,290.2373352050781,284.56744384765625,292.7137756347656,290.44140625,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5063681602478027,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.361246338812634e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.857855911832304e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.280985300894827e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.85784427030012e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004676120297517,285.0448303222656,294.1499938964844,290.2156982421875,284.552001953125,292.69171142578125,290.4184875488281,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4905266761779785,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.366988524561748e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.863902232609688e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.863890591077508e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004678988771047,285.0440673828125,294.1499938964844,290.1732788085937,284.5186462402344,292.6475830078125,290.3727111816406,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460284948348999,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.366988524561748e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.863902232609688e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.863890591077508e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004678988771047,285.0440673828125,294.1499938964844,290.1732788085937,284.5186462402344,292.6475830078125,290.3727111816406,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460284948348999,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.37257063924335e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.869780478766188e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.289792847586796e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.869769564829768e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004681777209043,285.0436706542969,294.1499938964844,290.1499938964844,284.4986877441406,292.6228332519531,290.3470458984375,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106874784551565e-09,0.000998682109639,-0.0140134580433368,0.0,0.0,0.0,-0.0076438463293015,60.0,3.444458246231079,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.378069080412388e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.875570685835557e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.294069655472413e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.875559044303373e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0004684524028562,285.0433959960937,294.1499938964844,290.1319580078125,284.4823913574219,292.6034240722656,290.3268737792969,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992675622925,-0.0141928391531109,0.0,0.0,0.0,-0.0076777916401624,60.0,3.432501077651977,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.395967208547518e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.894417598843576e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.894406684907152e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000469346443424,285.042724609375,294.1499938964844,290.09161376953125,284.4434814453125,292.55926513671875,290.28057861328125,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085051193262e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407445907592773,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.395967208547518e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.894417598843576e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.894406684907152e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000469346443424,285.042724609375,294.1499938964844,290.09161376953125,284.4434814453125,292.55926513671875,290.28057861328125,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085051193262e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407445907592773,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.42192054935731e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.92174755083397e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.921736636897548e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004706429026555,285.0421142578125,294.1499938964844,290.0521850585937,284.4022216796875,292.5151062011719,290.23358154296875,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385634660720825,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.42192054935731e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.92174755083397e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.921736636897548e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004706429026555,285.0421142578125,294.1499938964844,290.0521850585937,284.4022216796875,292.5151062011719,290.23358154296875,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385634660720825,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.438326378585772e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.939024312188847e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.340935553656891e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.939013398252428e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004714624083135,285.0418395996094,294.1499938964844,290.0328063964844,284.3808288574219,292.4930114746094,290.209716796875,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.5297518503371074e-09,0.0010056851897388,-0.0161590669304132,0.0,0.0,0.0,-0.008049888536334,60.0,3.376117706298828,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.45690117077902e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.958583541447295e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.355382695095614e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.958572627510875e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004723902384284,285.04156494140625,294.1499938964844,290.0136413574219,284.35894775390625,292.47088623046875,290.18560791015625,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761139648148173e-09,0.0010076636681333,-0.0167651679366827,0.0,0.0,0.0,-0.0081645967438817,60.0,3.367370843887329,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.501328167971224e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.000100053679489,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001000535703497,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004746094928123,285.0410461425781,294.1499938964844,289.97589111328125,284.3139343261719,292.42657470703125,290.1366271972656,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352738857269287,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
