time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.341513214167207e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.837072138907388e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.837064135354012e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004666267777793,285.0399475097656,294.1499938964844,289.2863464355469,283.4969482421875,291.5623474121094,289.4179992675781,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79841685295105,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.341513214167207e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.837072138907388e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.837064135354012e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004666267777793,285.0399475097656,294.1499938964844,289.2863464355469,283.4969482421875,291.5623474121094,289.4179992675781,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79841685295105,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.332523768534884e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.827605390455574e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.827597386902198e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004661777347791,285.040283203125,294.1499938964844,289.25,283.482177734375,291.5219421386719,289.38922119140625,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768867492675781,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.332523768534884e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.827605390455574e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.827597386902198e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004661777347791,285.040283203125,294.1499938964844,289.25,283.482177734375,291.5219421386719,289.38922119140625,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768867492675781,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.325392602477224e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.820096602197737e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.82008859864436e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.000465821562102,285.0406799316406,294.1499938964844,289.2133483886719,283.4698791503906,291.4815979003906,289.359619140625,285.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739935398101806,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.325392602477224e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.820096602197737e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.82008859864436e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.000465821562102,285.0406799316406,294.1499938964844,289.2133483886719,283.4698791503906,291.4815979003906,289.359619140625,285.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739935398101806,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.318233787780628e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.81255725491792e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.812549251364544e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004654639342334,285.04107666015625,294.1499938964844,289.1766662597656,283.45819091796875,291.4413757324219,289.3291931152344,285.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711243391036988,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.318233787780628e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.81255725491792e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.812549251364544e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004654639342334,285.04107666015625,294.1499938964844,289.1766662597656,283.45819091796875,291.4413757324219,289.3291931152344,285.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711243391036988,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.314630733570084e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.808763570617884e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.244723383337259e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.808755567064507e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004652839852496,285.0412902832031,294.1499938964844,289.1583251953125,283.4525451660156,291.4212951660156,289.31378173828125,285.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.696927070617676,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.311002941103652e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.804942965274675e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.241901766974479e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.8049349617213e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004651027848012,285.0415344238281,294.1499938964844,289.1400146484375,283.4470520019531,291.4012451171875,289.2982177734375,285.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.6826207637786865,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.303617116529496e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.797165694180876e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.236157398438081e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.7971576906275e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004647338646464,285.0420227050781,294.1499938964844,289.10333251953125,283.4364318847656,291.3612060546875,289.2668762207031,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654025316238404,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.303617116529496e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.797165694180876e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.236157398438081e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.7971576906275e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004647338646464,285.0420227050781,294.1499938964844,289.10333251953125,283.4364318847656,291.3612060546875,289.2668762207031,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654025316238404,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.29600209929049e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.789145406102762e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.230234041344374e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.789138130145147e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004643534775823,285.0425109863281,294.1499938964844,289.0666809082031,283.4263610839844,291.3212585449219,289.2352600097656,285.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625436305999756,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.29600209929049e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.789145406102762e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.230234041344374e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.789138130145147e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004643534775823,285.0425109863281,294.1499938964844,289.0666809082031,283.4263610839844,291.3212585449219,289.2352600097656,285.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625436305999756,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.288129513151944e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.780855907592922e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.780847904039548e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004639602266252,285.0430603027344,294.1499938964844,289.0299987792969,283.416748046875,291.2814025878906,289.2034912109375,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596840143203736,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.288129513151944e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.780855907592922e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.780847904039548e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004639602266252,285.0430603027344,294.1499938964844,289.0299987792969,283.416748046875,291.2814025878906,289.2034912109375,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596840143203736,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.279952791985124e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.772244811756536e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.772237535798922e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004635518125724,285.0436096191406,294.1499938964844,288.99334716796875,283.4076232910156,291.2416381835937,289.171630859375,285.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.568227052688598,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.279952791985124e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.772244811756536e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.772237535798922e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004635518125724,285.0436096191406,294.1499938964844,288.99334716796875,283.4076232910156,291.2416381835937,289.171630859375,285.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.568227052688598,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.275769116356968e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.767839219421148e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.214496872620657e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.767831943463534e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004633428179658,285.0439147949219,294.1499938964844,288.9750061035156,283.4032592773437,291.2218017578125,289.1557006835937,285.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.553914785385132,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.271497401641682e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.76334122242406e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.211174670374021e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.763333946466446e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004631294577848,285.0442199707031,294.1499938964844,288.9566650390625,283.3989562988281,291.20196533203125,289.1398010253906,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.539598226547241,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.26277061807923e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.754150960361584e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.754143684403972e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004626935406122,285.0448303222656,294.1499938964844,288.9200134277344,283.3907470703125,291.1623840332031,289.1080322265625,285.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510956048965454,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.26277061807923e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.754150960361584e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.754143684403972e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004626935406122,285.0448303222656,294.1499938964844,288.9200134277344,283.3907470703125,291.1623840332031,289.1080322265625,285.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510956048965454,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.253776079276577e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.74467911873944e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.744671842781828e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004622442647814,285.0455017089844,294.1499938964844,288.8833312988281,283.3829345703125,291.1228942871094,289.0764465332031,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.482307195663452,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.253776079276577e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.74467911873944e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.744671842781828e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004622442647814,285.0455017089844,294.1499938964844,288.8833312988281,283.3829345703125,291.1228942871094,289.0764465332031,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.482307195663452,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.244588000001386e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.7350035503041e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.734996274346486e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004617852973751,285.0461730957031,294.1499938964844,288.8466796875,283.3755187988281,291.08349609375,289.0450134277344,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4536619186401367,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.244588000001386e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.7350035503041e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.734996274346486e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004617852973751,285.0461730957031,294.1499938964844,288.8466796875,283.3755187988281,291.08349609375,289.0450134277344,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4536619186401367,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.235220204573125e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.72513880697079e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.725132258608936e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004613173950929,285.046875,294.1499938964844,288.8099975585937,283.36846923828125,291.0441589355469,289.0138244628906,285.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425036191940308,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.235220204573125e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.72513880697079e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.725132258608936e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004613173950929,285.046875,294.1499938964844,288.8099975585937,283.36846923828125,291.0441589355469,289.0138244628906,285.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425036191940308,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.230496652889995e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.720164962345734e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.179284875746816e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.72015841398388e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004610814503394,285.0472412109375,294.1499938964844,288.7916564941406,283.3651123046875,291.0245361328125,288.9983215332031,285.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.410732746124268,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.225746907759458e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.715162741485984e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.175590144470334e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.71515619312413e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004608441668096,285.047607421875,294.1499938964844,288.7733459472656,283.3617858886719,291.00494384765625,288.98291015625,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.396440029144287,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.216211037710308e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.705121192382649e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.705114644020796e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004603678826242,285.0483703613281,294.1499938964844,288.7366638183594,283.35546875,290.9657897949219,288.9523010253906,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3678910732269287,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.216211037710308e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.705121192382649e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.705114644020796e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004603678826242,285.0483703613281,294.1499938964844,288.7366638183594,283.35546875,290.9657897949219,288.9523010253906,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3678910732269287,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.206669346895068e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.69507309491746e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.695066546555609e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004598912782967,285.04913330078125,294.1499938964844,288.70001220703125,283.34942626953125,290.9267272949219,288.9220275878906,285.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3394007682800293,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.206669346895068e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.69507309491746e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.695066546555609e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004598912782967,285.04913330078125,294.1499938964844,288.70001220703125,283.34942626953125,290.9267272949219,288.9220275878906,285.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3394007682800293,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.19717494980432e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.68507447396405e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.685067925602198e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004594170022755,285.0499572753906,294.1499938964844,288.663330078125,283.3437194824219,290.8877258300781,288.89208984375,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3109822273254395,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.19717494980432e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.68507447396405e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.685067925602198e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004594170022755,285.0499572753906,294.1499938964844,288.663330078125,283.3437194824219,290.8877258300781,288.89208984375,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3109822273254395,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.187782416120172e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.675184264779092e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.675177716417238e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004589478194247,285.05078125,294.1499938964844,288.6266784667969,283.3382568359375,290.8488464355469,288.86248779296875,285.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282650947570801,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.187782416120172e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.675184264779092e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.675177716417238e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004589478194247,285.05078125,294.1499938964844,288.6266784667969,283.3382568359375,290.8488464355469,288.86248779296875,285.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282650947570801,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.18313380680047e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.670289000496268e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.142445974750444e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.670282452134416e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004587156290654,285.0511779785156,294.1499938964844,288.6083374023437,283.33563232421875,290.82940673828125,288.84783935546875,285.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.2685205936431885,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
