time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.178534673992544e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.665446123108268e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.138869113987312e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.665439574746416e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004584859125316,285.0516052246094,294.1499938964844,288.5899963378906,283.33306884765625,290.8100280761719,288.8332824707031,285.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2544167041778564,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.169508120976388e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.6559408120811e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.655934263719246e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004580350359901,285.052490234375,294.1499938964844,288.5533447265625,283.328125,290.7712707519531,288.8044738769531,285.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226299524307251,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.169508120976388e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.6559408120811e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.655934263719246e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004580350359901,285.052490234375,294.1499938964844,288.5533447265625,283.328125,290.7712707519531,288.8044738769531,285.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226299524307251,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.160699119092897e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.646663966123016e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.646658145356923e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004575950151775,285.0533752441406,294.1499938964844,288.51666259765625,283.32342529296875,290.73260498046875,288.77606201171875,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198292732238769,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.160699119092897e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.646663966123016e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.646658145356923e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004575950151775,285.0533752441406,294.1499938964844,288.51666259765625,283.32342529296875,290.73260498046875,288.77606201171875,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198292732238769,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.152199345408008e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.637713083066046e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.637707262299956e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004571704484988,285.0542907714844,294.1499938964844,288.4800109863281,283.31890869140625,290.6940002441406,288.7480163574219,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.17041540145874,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.152199345408008e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.637713083066046e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.637707262299956e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004571704484988,285.0542907714844,294.1499938964844,288.4800109863281,283.31890869140625,290.6940002441406,288.7480163574219,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.17041540145874,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.144022624241188e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.629102714825422e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.62909689405933e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004567620053421,285.05523681640625,294.1499938964844,288.4433288574219,283.3145751953125,290.65545654296875,288.7203674316406,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458659082651,0.0,0.0,0.0,-0.0062308879569172,60.0,2.142676591873169,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.144022624241188e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.629102714825422e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.62909689405933e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004567620053421,285.05523681640625,294.1499938964844,288.4433288574219,283.3145751953125,290.65545654296875,288.7203674316406,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458659082651,0.0,0.0,0.0,-0.0062308879569172,60.0,2.142676591873169,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.140064503299072e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.624935046304016e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.624928497942165e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004565643030218,285.05572509765625,294.1499938964844,288.42498779296875,283.3124694824219,290.63623046875,288.7066650390625,285.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173294148261e-09,0.0009738883818499,-0.0064166048541665,0.0,0.0,0.0,-0.0062064323574304,60.0,2.128857374191284,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.136217704508454e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.62088379310444e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.105955592123792e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.620877972338349e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0004563721595332,285.0561828613281,294.1499938964844,288.4066772460937,283.3104248046875,290.61700439453125,288.6930847167969,285.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632265364729847e-09,0.0009734783670864,-0.0062909689731895,0.0,0.0,0.0,-0.0061826631426811,60.0,2.115078449249268,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.128817328019068e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.613090514903888e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.613084694137795e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004560025117825,285.0571594238281,294.1499938964844,288.3699951171875,283.3064270019531,290.5785827636719,288.6661376953125,285.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988541453312e-09,0.0009726895950734,-0.0060492763295769,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0876219272613525,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.128817328019068e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.613090514903888e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.613084694137795e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004560025117825,285.0571594238281,294.1499938964844,288.3699951171875,283.3064270019531,290.5785827636719,288.6661376953125,285.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988541453312e-09,0.0009726895950734,-0.0060492763295769,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0876219272613525,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.12187824724242e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.605783270671964e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.605777449905872e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004556558851618,285.05816650390625,294.1499938964844,288.3333435058594,283.30255126953125,290.54022216796875,288.6395568847656,285.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844981710321235e-09,0.0009719499503262,-0.0058226431719958,0.0,0.0,0.0,-0.0060940594412386,60.0,2.060323715209961,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.12187824724242e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.605783270671964e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.605777449905872e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004556558851618,285.05816650390625,294.1499938964844,288.3333435058594,283.30255126953125,290.54022216796875,288.6395568847656,285.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844981710321235e-09,0.0009719499503262,-0.0058226431719958,0.0,0.0,0.0,-0.0060940594412386,60.0,2.060323715209961,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.115408465731888e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.598970063962042e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.598964243195952e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004553326871246,285.0591735839844,294.1499938964844,288.2966613769531,283.2987976074219,290.501953125,288.6132202148437,285.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503850682344932e-09,0.0009712603059597,-0.0056113190948963,0.0,0.0,0.0,-0.0060540786944329,60.0,2.033174991607666,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.115408465731888e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.598970063962042e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.598964243195952e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004553326871246,285.0591735839844,294.1499938964844,288.2966613769531,283.2987976074219,290.501953125,288.6132202148437,285.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503850682344932e-09,0.0009712603059597,-0.0056113190948963,0.0,0.0,0.0,-0.0060540786944329,60.0,2.033174991607666,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.592763672117144e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.592758578946814e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004550383309833,285.0602111816406,294.1499938964844,288.260009765625,283.2951354980469,290.46368408203125,288.587158203125,285.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.430392997965214e-09,0.0009706321288831,-0.0054188352078199,0.0,0.0,0.0,-0.0060176625847816,60.0,2.0062038898468018,-0.0,-6.42348680912619e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.592763672117144e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.592758578946814e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004550383309833,285.0602111816406,294.1499938964844,288.260009765625,283.2951354980469,290.46368408203125,288.587158203125,285.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.430392997965214e-09,0.0009706321288831,-0.0054188352078199,0.0,0.0,0.0,-0.0060176625847816,60.0,2.0062038898468018,-0.0,-6.42348680912619e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.10675444174558e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.589856927050278e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.589851106284186e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004549004370346,285.06072998046875,294.1499938964844,288.2416687011719,283.2933654785156,290.4446105957031,288.57421875,285.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.395981635316957e-09,0.0009703378309495,-0.0053286650218069,0.0,0.0,0.0,-0.0060006030835211,60.0,1.992776155471801,-0.0,-6.419591613848753e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.104147466132416e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.587111708242446e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.081011426635087e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.587105887476356e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004547702264972,285.0612487792969,294.1499938964844,288.22332763671875,283.29156494140625,290.4255065917969,288.5613098144531,285.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363485185341574e-09,0.0009700599475763,-0.005243512801826,0.0,0.0,0.0,-0.0059844930656254,60.0,1.979388952255249,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.101421164814384e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.58424061536789e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.584234794601798e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004546340496744,285.0618591308594,294.1499938964844,288.2027893066406,283.28961181640625,290.4041442871094,288.5469055175781,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294968176656994e-09,0.0009697693167254,-0.0051544504240155,0.0,0.0,0.0,-0.0059676435776054,60.0,1.964448094367981,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.099438466364518e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.58215241553262e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.077348709572107e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.582147322362287e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004545350093394,285.06231689453125,294.1499938964844,288.1866760253906,283.2880554199219,290.3873596191406,288.5355834960937,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601765997,2.304778368156235e-09,0.0009695579065009,-0.0050896792672574,0.0,0.0,0.0,-0.0059553892351686,60.0,1.9527454376220703,-0.0,-6.409275243868251e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.09543305169791e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.577934542903677e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.577929449733348e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0004543349496088,285.0634155273437,294.1499938964844,288.1499938964844,283.2846069335937,290.3492431640625,288.5099182128906,285.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548425349100402e-09,0.0009691308951005,-0.0049588289111852,0.0,0.0,0.0,-0.0059306337498128,60.0,1.92626953125,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.09543305169791e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.577934542903677e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.577929449733348e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0004543349496088,285.0634155273437,294.1499938964844,288.1499938964844,283.2846069335937,290.3492431640625,288.5099182128906,285.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548425349100402e-09,0.0009691308951005,-0.0049588289111852,0.0,0.0,0.0,-0.0059306337498128,60.0,1.92626953125,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.092751133721322e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.575110743753612e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.072147127473727e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.57510492298752e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004542009846772,285.06451416015625,294.1499938964844,288.1101989746094,283.2789306640625,290.3111572265625,288.4840393066406,285.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221396400159392e-09,0.0009688448044471,-0.0048711877316236,0.0,0.0,0.0,-0.0059140529483556,60.0,1.8990044593811035,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.092751133721322e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.575110743753612e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.072147127473727e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.57510492298752e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004542009846772,285.06451416015625,294.1499938964844,288.1101989746094,283.2789306640625,290.3111572265625,288.4840393066406,285.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221396400159392e-09,0.0009688448044471,-0.0048711877316236,0.0,0.0,0.0,-0.0059140529483556,60.0,1.8990044593811035,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.091895481105894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.574209980200976e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.574204159434883e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004541582602541,285.06561279296875,294.1499938964844,288.064453125,283.2690124511719,290.27294921875,288.4572448730469,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,2.210704730387647e-09,0.0009687533020041,-0.004843171685934,0.0,0.0,0.0,-0.0059087523259222,60.0,1.8691298961639404,-0.0,-6.398642682370338e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.091895481105894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.574209980200976e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.574204159434883e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004541582602541,285.06561279296875,294.1499938964844,288.064453125,283.2690124511719,290.27294921875,288.4572448730469,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,2.210704730387647e-09,0.0009687533020041,-0.004843171685934,0.0,0.0,0.0,-0.0059087523259222,60.0,1.8691298961639404,-0.0,-6.398642682370338e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.092162508750334e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.574490832164884e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.071689469739795e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.574485011398792e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004541715898085,285.0661926269531,294.1499938964844,288.0395202636719,283.2625732421875,290.2537841796875,288.4432678222656,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687838028185,2.2140116406887955e-09,0.0009687815909273,-0.0048518367111682,0.0,0.0,0.0,-0.0059103914536535,60.0,1.8529295921325684,-0.0,-6.399016427849348e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.092843538383022e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.575208241585642e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.072219159454107e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.575203148415312e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004542056412901,285.0667419433594,294.1499938964844,288.0133056640625,283.2552185058594,290.2345886230469,288.4288635253906,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688562131486,2.22248375258971e-09,0.0009688539430499,-0.0048740375787019,0.0,0.0,0.0,-0.0059145912528038,60.0,1.8360058069229128,-0.0,-6.399973528914418e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.095553832594304e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.578061872161923e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.074327004374936e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.578056778991596e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004543410323094,285.0679016113281,294.1499938964844,287.9572448730469,283.2378234863281,290.1959228515625,288.3984069824219,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691446903161,2.2562183232821553e-09,0.0009691424202173,-0.0049624340608716,0.0,0.0,0.0,-0.0059313145466148,60.0,1.7999597787857056,-0.0,-6.403785590691768e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.095553832594304e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.578061872161923e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.074327004374936e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.578056778991596e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004543410323094,285.0679016113281,294.1499938964844,287.9572448730469,283.2378234863281,290.1959228515625,288.3984069824219,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691446903161,2.2562183232821553e-09,0.0009691424202173,-0.0049624340608716,0.0,0.0,0.0,-0.0059313145466148,60.0,1.7999597787857056,-0.0,-6.403785590691768e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.099881572183222e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.58261953201145e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.077692862367257e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.58261443884112e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.000454557215562,285.0690612792969,294.1499938964844,287.8967590332031,283.2172241210937,290.1568908691406,288.3648986816406,285.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696054621599,2.310103885960757e-09,0.0009696031338535,-0.0051036346703767,0.0,0.0,0.0,-0.0059580281376838,60.0,1.7608996629714966,-0.0,-6.409877784108178e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.099881572183222e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.58261953201145e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.077692862367257e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.58261443884112e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.000454557215562,285.0690612792969,294.1499938964844,287.8967590332031,283.2172241210937,290.1568908691406,288.3648986816406,285.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696054621599,2.310103885960757e-09,0.0009696031338535,-0.0051036346703767,0.0,0.0,0.0,-0.0059580281376838,60.0,1.7608996629714966,-0.0,-6.409877784108178e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.105881326831876e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.588937246007843e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.082358933985233e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.588932152837516e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004548568977043,285.0702514648437,294.1499938964844,287.8323974609375,283.1937255859375,290.117431640625,288.32781982421875,285.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702444076538,2.384817898715141e-09,0.0009702420211397,-0.0052994121797382,0.0,0.0,0.0,-0.0059950668364763,60.0,1.7194596529006958,-0.0,-6.418328979407306e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.105881326831876e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.588937246007843e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.082358933985233e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.588932152837516e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004548568977043,285.0702514648437,294.1499938964844,287.8323974609375,283.1937255859375,290.117431640625,288.32781982421875,285.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702444076538,2.384817898715141e-09,0.0009702420211397,-0.0052994121797382,0.0,0.0,0.0,-0.0059950668364763,60.0,1.7194596529006958,-0.0,-6.418328979407306e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.11354654817842e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.59700919338502e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.088320853654295e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.59700410021469e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0004552398168016,285.0714416503906,294.1499938964844,287.7646484375,283.16766357421875,290.07745361328125,288.2865600585937,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608283057,2.480288197048708e-09,0.000971058383584,-0.005549578461796,0.0,0.0,0.0,-0.0060423957183957,60.0,1.6758745908737185,-0.0,-6.429135623875484e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.11354654817842e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.59700919338502e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.088320853654295e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.59700410021469e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0004552398168016,285.0714416503906,294.1499938964844,287.7646484375,283.16766357421875,290.07745361328125,288.2865600585937,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608283057,2.480288197048708e-09,0.000971058383584,-0.005549578461796,0.0,0.0,0.0,-0.0060423957183957,60.0,1.6758745908737185,-0.0,-6.429135623875484e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
