time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.117930312640964e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.601625060895458e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.091730367392302e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.601619967725128e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004554587940219,285.0720520019531,294.1499938964844,287.72967529296875,283.1537780761719,290.0572814941406,288.26434326171875,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926389224827,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6534199714660645,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.122808842221276e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.606761886971071e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.095524779288098e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.606757521396504e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004557024803943,285.0726623535156,294.1499938964844,287.6940612792969,283.139404296875,290.0369567871094,288.24072265625,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.595648362913039e-09,0.0009720447706058,-0.0058518606238067,0.0,0.0,0.0,-0.0060995840467512,60.0,1.6304892301559448,-0.0,-6.44220605749979e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.12964969757013e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.613965812604874e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.10084568709135e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.613961447030306e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004560442175716,285.0734558105469,294.1499938964844,287.6476135253906,283.1203308105469,290.0107421875,288.2087707519531,285.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760916575,2.680858424142229e-09,0.0009727733558975,-0.006075139157474,0.0,0.0,0.0,-0.0061418265104293,60.0,1.6006126403808594,-0.0,-6.451869438706126e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.133783169090748e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.61831901804544e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.104060205165297e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.61831392487511e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0004562506801448,285.07391357421875,294.1499938964844,287.62109375,283.1093139648437,289.99591064453125,288.1899719238281,285.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732343906686196e-09,0.0009732136386446,-0.0062100482173264,0.0,0.0,0.0,-0.0061673503369092,60.0,1.5835802555084229,-0.0,-6.457711521079545e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.146356023848055e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.631558350520208e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.113839092198759e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.63155398494564e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004568787408061,285.0751342773437,294.1499938964844,287.5462951660156,283.07769775390625,289.9542541503906,288.1333923339844,285.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888957739699549e-09,0.0009745528222993,-0.0066204243339598,0.0,0.0,0.0,-0.0062449905090034,60.0,1.535348892211914,-0.0,-6.475498537383828e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.146356023848055e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.631558350520208e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.113839092198759e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.63155398494564e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004568787408061,285.0751342773437,294.1499938964844,287.5462951660156,283.07769775390625,289.9542541503906,288.1333923339844,285.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888957739699549e-09,0.0009745528222993,-0.0066204243339598,0.0,0.0,0.0,-0.0062449905090034,60.0,1.535348892211914,-0.0,-6.475498537383828e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.160451736534014e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.646402031648904e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.124802505131811e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.646397666074336e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004575828497763,285.076416015625,294.1499938964844,287.4701538085937,283.04498291015625,289.91192626953125,288.0704650878906,285.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.486154556274414,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.160451736534014e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.646402031648904e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.124802505131811e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.646397666074336e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004575828497763,285.076416015625,294.1499938964844,287.4701538085937,283.04498291015625,289.91192626953125,288.0704650878906,285.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.486154556274414,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.176027378998695e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.662804222898558e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.136916974559426e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.662799129728228e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004583609115798,285.07769775390625,294.1499938964844,287.3931884765625,283.0114440917969,289.86883544921875,288.00048828125,285.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567637942633e-09,0.0009777133818715,-0.0075889024883508,0.0,0.0,0.0,-0.0064282221719622,60.0,1.4363021850585938,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.176027378998695e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.662804222898558e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.136916974559426e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.662799129728228e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004583609115798,285.07769775390625,294.1499938964844,287.3931884765625,283.0114440917969,289.86883544921875,288.00048828125,285.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567637942633e-09,0.0009777133818715,-0.0075889024883508,0.0,0.0,0.0,-0.0064282221719622,60.0,1.4363021850585938,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.184204827761278e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.671414591139182e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.143276889109984e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.671410225564614e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004587693838402,285.0783386230469,294.1499938964844,287.3545837402344,282.9945068359375,289.8471069335937,287.9634704589844,285.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.4112470149993896,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.19272206374444e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.680383664090186e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.149901648517698e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.680379298515618e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004591948236338,285.0789794921875,294.1499938964844,287.31591796875,282.9775085449219,289.8251647949219,287.9248046875,285.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466529507889504e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.3861396312713623,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.210426651407032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.699028305476531e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.163672125898302e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.6990232123062e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004600792308337,285.0802917480469,294.1499938964844,287.2388610839844,282.94354248046875,289.7808532714844,287.8435363769531,285.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.335909128189087,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.210426651407032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.699028305476531e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.163672125898302e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.6990232123062e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004600792308337,285.0802917480469,294.1499938964844,287.2388610839844,282.94354248046875,289.7808532714844,287.8435363769531,285.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.335909128189087,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.228866110788658e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.718445653561504e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.718441287986934e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004610003379639,285.08160400390625,294.1499938964844,287.1625061035156,282.9098815917969,289.7358093261719,287.75665283203125,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.28593111038208,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.228866110788658e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.718445653561504e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.718441287986934e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004610003379639,285.08160400390625,294.1499938964844,287.1625061035156,282.9098815917969,289.7358093261719,287.75665283203125,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.28593111038208,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.24768828554079e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.7382660896983e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.738261724123733e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004619405372068,285.0829467773437,294.1499938964844,287.0873718261719,282.8768920898437,289.6902160644531,287.66571044921875,285.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2364217042922974,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.24768828554079e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.7382660896983e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.738261724123733e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004619405372068,285.0829467773437,294.1499938964844,287.0873718261719,282.8768920898437,289.6902160644531,287.66571044921875,285.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2364217042922974,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.266621054848656e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.758202941156924e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.758198575582357e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004628862661775,285.0843200683594,294.1499938964844,287.0139465332031,282.8450012207031,289.6439819335937,287.57135009765625,285.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1878259181976318,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.266621054848656e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.758202941156924e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.758198575582357e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004628862661775,285.0843200683594,294.1499938964844,287.0139465332031,282.8450012207031,289.6439819335937,287.57135009765625,285.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1878259181976318,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.276055061491206e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.76813753368333e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.214715878944844e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.768132440513e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0004633575154002,285.0849914550781,294.1499938964844,286.9780578613281,282.82958984375,289.62066650390625,287.5233764648437,285.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1638896465301514,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.285405394621192e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.777984087122604e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.22198819858022e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.777979721548036e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004638246027752,285.0856628417969,294.1499938964844,286.9428100585937,282.8145751953125,289.5971984863281,287.4750671386719,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1403131484985352,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.298723307438196e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.79200776782818e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.792003402253612e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004644898581318,285.086669921875,294.1499938964844,286.89324951171875,282.7937927246094,289.563232421875,287.4052429199219,285.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1069508790969849,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.303838305640966e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.797394886845724e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.236324745463207e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.797390521271154e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004647453897632,285.0870666503906,294.1499938964844,286.8743896484375,282.7859802246094,289.54998779296875,287.37811279296875,285.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0941797494888306,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.321725519839674e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.81623015832156e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.816225792746992e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0004656388773582,285.08843994140625,294.1499938964844,286.80926513671875,282.7596435546875,289.5022888183594,287.2819519042969,285.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.050074338912964,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.321725519839674e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.81623015832156e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.816225792746992e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0004656388773582,285.08843994140625,294.1499938964844,286.80926513671875,282.7596435546875,289.5022888183594,287.2819519042969,285.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.050074338912964,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.339064854430036e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.834489901550114e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.834485535975546e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004665050364565,285.0898742675781,294.1499938964844,286.7478942871094,282.73590087890625,289.45428466796875,287.18731689453125,285.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.007796287536621,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.339064854430036e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.834489901550114e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.834485535975546e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004665050364565,285.0898742675781,294.1499938964844,286.7478942871094,282.73590087890625,289.45428466796875,287.18731689453125,285.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.007796287536621,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.355706424685196e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.852014045463876e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.852009679889306e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.000467336300062,285.0912780761719,294.1499938964844,286.6908264160156,282.71514892578125,289.406005859375,287.095947265625,285.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9683497548103333,-0.0,-6.775284333571109e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.355706424685196e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.852014045463876e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.852009679889306e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.000467336300062,285.0912780761719,294.1499938964844,286.6908264160156,282.71514892578125,289.406005859375,287.095947265625,285.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9683497548103333,-0.0,-6.775284333571109e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.363761637359858e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.860497084446251e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.282931619556621e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.860492718871684e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004677386896219,285.0920104980469,294.1499938964844,286.6640625,282.7060546875,289.3817749023437,287.0516967773437,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597228902587403e-09,0.0009977117879316,-0.0137162283062934,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9496209621429444,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.37162185437046e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.868774213828146e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.289045606739819e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.868769848253578e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004681313293986,285.0927124023437,294.1499938964844,286.6385498046875,282.6978454589844,289.3575134277344,287.00860595703125,285.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695144356110404e-09,0.0009985490469262,-0.0139727406203746,0.0,0.0,0.0,-0.0076361405663192,60.0,0.931679904460907,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.884616156341508e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.88461179076694e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004688828194048,285.0941772460937,294.1499938964844,286.59161376953125,282.684326171875,289.3089599609375,286.9261169433594,285.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825504467563405e-09,0.0010001516202464,-0.014463685452938,0.0,0.0,0.0,-0.0077290460467338,60.0,0.898208737373352,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.884616156341508e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.88461179076694e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004688828194048,285.0941772460937,294.1499938964844,286.59161376953125,282.684326171875,289.3089599609375,286.9261169433594,285.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825504467563405e-09,0.0010001516202464,-0.014463685452938,0.0,0.0,0.0,-0.0077290460467338,60.0,0.898208737373352,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.400634007761256e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.89932450465858e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.899320139084013e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004695805255323,285.0956115722656,294.1499938964844,286.55047607421875,282.6750183105469,289.2604064941406,286.8493347167969,285.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8683326244354248,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.400634007761256e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.89932450465858e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.899320139084013e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004695805255323,285.0956115722656,294.1499938964844,286.55047607421875,282.6750183105469,289.2604064941406,286.8493347167969,285.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8683326244354248,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.912575478665532e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004702091100625,285.0970764160156,294.1499938964844,286.5156555175781,282.6703186035156,289.2120056152344,286.779296875,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293435308742e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8425452709197998,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.912575478665532e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004702091100625,285.0970764160156,294.1499938964844,286.5156555175781,282.6703186035156,289.2120056152344,286.779296875,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293435308742e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8425452709197998,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.424056770512834e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.923990000970662e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.923985635396092e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004707505868282,285.0985717773437,294.1499938964844,286.4877014160156,282.6706237792969,289.1638488769531,286.7164001464844,285.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8209909796714783,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
