time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.424056770512834e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.923990000970662e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.923985635396092e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004707505868282,285.0985717773437,294.1499938964844,286.4877014160156,282.6706237792969,289.1638488769531,286.7164001464844,285.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8209909796714783,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.42861443036236e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.928789222612976e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.333372195716947e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.928784857038409e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.00047097823699,285.09930419921875,294.1499938964844,286.4764404296875,282.6727905273437,289.1399230957031,286.6881408691406,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086239169577e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8121137022972107,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.432689694222064e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.933080582413822e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.933076944435017e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.000471181818284,285.1000671386719,294.1499938964844,286.46710205078125,282.67633056640625,289.1161193847656,286.66162109375,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850076747538e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8042265176773071,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.43767954595387e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.938335279002786e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,7.340422598645091e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.93833164102398e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004714310634881,285.10125732421875,294.1499938964844,286.45623779296875,282.6850891113281,289.0782775878906,286.6236877441406,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517998585309215e-09,0.0010055856546387,-0.0161282774060964,0.0,0.0,0.0,-0.0080440668389201,60.0,0.794355034828186,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.438686538487671e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.939395386027172e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.341206219280139e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.939391748048364e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0004714813549071,285.1015625,294.1499938964844,286.454345703125,282.6878967285156,289.0688781738281,286.6148681640625,285.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534779614072e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7923113703727722,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.441566362511368e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.942428732756524e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.942424367181955e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004716252442449,285.1030578613281,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.5771484375,285.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663954273986755e-09,0.0010059995111078,-0.0162550508975982,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7859271764755249,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.441566362511368e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.942428732756524e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.942424367181955e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004716252442449,285.1030578613281,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.5771484375,285.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663954273986755e-09,0.0010059995111078,-0.0162550508975982,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7859271764755249,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.44243438425474e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.943342593032868e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.34412096790038e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.94333895505406e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0004716686089523,285.10455322265625,294.1499938964844,286.45001220703125,282.7259521484375,288.9765930175781,286.5474548339844,285.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.577183686573562e-09,0.001006091828458,-0.0162833109498024,0.0,0.0,0.0,-0.0080734081566333,60.0,0.7836511135101318,-0.0,-6.90145185444635e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.44243438425474e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.943342593032868e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.34412096790038e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.94333895505406e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0004716686089523,285.10455322265625,294.1499938964844,286.45001220703125,282.7259521484375,288.9765930175781,286.5474548339844,285.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.577183686573562e-09,0.001006091828458,-0.0162833109498024,0.0,0.0,0.0,-0.0080734081566333,60.0,0.7836511135101318,-0.0,-6.90145185444635e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.442468581255524e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.943378245225176e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.344147161347792e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.943374607246368e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004716703260783,285.1060791015625,294.1499938964844,286.45001220703125,282.7449645996094,288.9316101074219,286.5242919921875,285.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.5775793700595395e-09,0.0010060953209176,-0.0162843465805053,0.0,0.0,0.0,-0.008073603734374,60.0,0.7827174067497253,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.442468581255524e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.943378245225176e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.344147161347792e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.943374607246368e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004716703260783,285.1060791015625,294.1499938964844,286.45001220703125,282.7449645996094,288.9316101074219,286.5242919921875,285.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.5775793700595395e-09,0.0010060953209176,-0.0162843465805053,0.0,0.0,0.0,-0.008073603734374,60.0,0.7827174067497253,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.44218918448314e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.943084296537565e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.343930337810889e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.943080658558756e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004716563853435,285.1068420410156,294.1499938964844,286.45001220703125,282.75396728515625,288.9093933105469,286.5149230957031,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7823652029037476,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.441720612812789e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.94259025901556e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.343565812334418e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.942586621036752e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.00047163295676,285.10760498046875,294.1499938964844,286.45001220703125,282.7626647949219,288.8874206542969,286.5067443847656,285.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.782019317150116,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.440230496693404e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.941021562553942e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.941017924575136e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0004715585382655,285.109130859375,294.1499938964844,286.45001220703125,282.7791442871094,288.843994140625,286.4933166503906,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7813097238540649,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.440230496693404e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.941021562553942e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.941017924575136e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0004715585382655,285.109130859375,294.1499938964844,286.45001220703125,282.7791442871094,288.843994140625,286.4933166503906,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7813097238540649,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.438037523068488e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.93871144601144e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.938707808032632e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004714489914476,285.1106872558594,294.1499938964844,286.45001220703125,282.79443359375,288.8013916015625,286.48309326171875,285.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7805602550506592,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.438037523068488e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.93871144601144e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.938707808032632e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004714489914476,285.1106872558594,294.1499938964844,286.45001220703125,282.79443359375,288.8013916015625,286.48309326171875,285.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7805602550506592,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.435184620087966e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.935707203112544e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.935703565133736e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004713064990937,285.1122131347656,294.1499938964844,286.45001220703125,282.8085632324219,288.759521484375,286.475341796875,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7797694802284241,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.435184620087966e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.935707203112544e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.935703565133736e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004713064990937,285.1122131347656,294.1499938964844,286.45001220703125,282.8085632324219,288.759521484375,286.475341796875,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7797694802284241,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.431719809072092e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.932059037964792e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.932055399985984e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.000471133418614,285.11376953125,294.1499938964844,286.45001220703125,282.82159423828125,288.71844482421875,286.46942138671875,285.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7789399027824402,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.431719809072092e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.932059037964792e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.932055399985984e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.000471133418614,285.11376953125,294.1499938964844,286.45001220703125,282.82159423828125,288.71844482421875,286.46942138671875,285.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7789399027824402,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.429773490410298e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.930009400704876e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,7.334272959269583e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.930005762726068e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0004710361827164,285.1145324707031,294.1499938964844,286.45001220703125,282.82769775390625,288.6981811523437,286.467041015625,285.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7785112261772156,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.427693294128404e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.927818609867244e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.33265551389195e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.9278156994842e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0004709323111455,285.11529541015625,294.1499938964844,286.45001220703125,282.83355712890625,288.6781005859375,286.4649353027344,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7780744433403015,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.423729352420196e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.923644392983988e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.329571963055059e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.92364075500518e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004707342886831,285.1166687011719,294.1499938964844,286.45001220703125,282.8432312011719,288.6432189941406,286.4618835449219,285.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7772871851921082,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.423160372534768e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.92304558167234e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.329129584832117e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.923041943693534e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004707058833446,285.1168518066406,294.1499938964844,286.45001220703125,282.844482421875,288.63848876953125,286.4615173339844,285.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7771781086921692,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.418176341569053e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.917796705849467e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.32525295461528e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.917793067870662e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.000470456900075,285.118408203125,294.1499938964844,286.45001220703125,282.8544616699219,288.599609375,286.4588928222656,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7762532830238342,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.418176341569053e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.917796705849467e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.32525295461528e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.917793067870662e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.000470456900075,285.118408203125,294.1499938964844,286.45001220703125,282.8544616699219,288.599609375,286.4588928222656,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7762532830238342,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.912135283229873e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004701883590314,285.1199645996094,294.1499938964844,286.45001220703125,282.8634948730469,288.5614318847656,286.4568786621094,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7753044366836548,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.912135283229873e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004701883590314,285.1199645996094,294.1499938964844,286.45001220703125,282.8634948730469,288.5614318847656,286.4568786621094,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7753044366836548,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.407092147739604e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.906124614644796e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.906120976665989e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004699032579082,285.1215209960937,294.1499938964844,286.45001220703125,282.8716735839844,288.5239562988281,286.4553527832031,285.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7743359804153442,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.407092147739604e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.906124614644796e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.906120976665989e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004699032579082,285.1215209960937,294.1499938964844,286.45001220703125,282.8716735839844,288.5239562988281,286.4553527832031,285.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7743359804153442,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.404133015777916e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.90300832199864e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.314330287044868e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.903005411615597e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004697554395534,285.122314453125,294.1499938964844,286.45001220703125,282.8754272460937,288.5054931640625,286.4547424316406,285.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7738456130027771,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.401114948559552e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.899830183712766e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.311983063118532e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.89982727332972e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004696046817116,285.12310791015625,294.1499938964844,286.45001220703125,282.87896728515625,288.4871826171875,286.4541931152344,285.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7733521461486816,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.893319656839594e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.893316746456549e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004692958609666,285.1246643066406,294.1499938964844,286.45001220703125,282.8854675292969,288.4510803222656,286.4532775878906,285.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7723581194877625,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.893319656839594e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.893316746456549e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004692958609666,285.1246643066406,294.1499938964844,286.45001220703125,282.8854675292969,288.4510803222656,286.4532775878906,285.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7723581194877625,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.388608305016533e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.886659972835332e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.886657062452286e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004689799679908,285.126220703125,294.1499938964844,286.45001220703125,282.8912048339844,288.4156494140625,286.4525756835937,285.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7713578939437866,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.388608305016533e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.886659972835332e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.886657062452286e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004689799679908,285.126220703125,294.1499938964844,286.45001220703125,282.8912048339844,288.4156494140625,286.4525756835937,285.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7713578939437866,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.382207645103335e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.879919525701553e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.879916615318508e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0004686602333094,285.1277770996094,294.1499938964844,286.45001220703125,282.896240234375,288.3808288574219,286.4520263671875,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7703564763069153,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.382207645103335e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.879919525701553e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.879916615318508e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0004686602333094,285.1277770996094,294.1499938964844,286.45001220703125,282.896240234375,288.3808288574219,286.4520263671875,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7703564763069153,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
