time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.375793888466431e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.873165981844068e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004683398874476,285.1293640136719,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,286.4515991210937,285.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7693586349487305,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.375793888466431e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.873165981844068e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004683398874476,285.1293640136719,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,286.4515991210937,285.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7693586349487305,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.372602653456852e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.869805217022076e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.289806671906263e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.86980230663903e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004681804857682,285.130126953125,294.1499938964844,286.45001220703125,282.90252685546875,288.329833984375,286.451416015625,285.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7688626050949097,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.369432518724352e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.866467007668688e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.866464097285645e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0004680221318267,285.13092041015625,294.1499938964844,286.45001220703125,282.904296875,288.31317138671875,286.4512634277344,285.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7683693766593933,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.363433491671458e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.860149293672292e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,7.28267477825284e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.860146383289248e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004677224496845,285.1324157714844,294.1499938964844,286.45001220703125,282.9073181152344,288.28155517578125,286.4510192871094,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7674318552017212,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.363186836708336e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.859889541985468e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.282482692971826e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.85988663160242e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0004677101387642,285.1324768066406,294.1499938964844,286.45001220703125,282.9074401855469,288.2802429199219,286.4510192871094,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7673930525779724,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.85349906841293e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.853496158029884e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004674069932661,285.1340637207031,294.1499938964844,286.45001220703125,282.9100036621094,288.2479553222656,286.4508056640625,285.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7664347290992737,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.85349906841293e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.853496158029884e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004674069932661,285.1340637207031,294.1499938964844,286.45001220703125,282.9100036621094,288.2479553222656,286.4508056640625,285.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7664347290992737,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.351288463221864e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.847360342973845e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.847357432590798e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004671158094424,285.1356201171875,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,286.4506530761719,285.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7654989957809448,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.351288463221864e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.847360342973845e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.847357432590798e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004671158094424,285.1356201171875,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,286.4506530761719,285.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7654989957809448,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.3457565526478e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.841535211307928e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.841532300924882e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004668394976761,285.1371765136719,294.1499938964844,286.45001220703125,282.9136962890625,288.1850891113281,286.4505310058594,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764590322971344,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.3457565526478e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.841535211307928e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.841532300924882e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004668394976761,285.1371765136719,294.1499938964844,286.45001220703125,282.9136962890625,288.1850891113281,286.4505310058594,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764590322971344,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.343121200799942e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.838759433478116e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.266876491485164e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.838756523095073e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004667078319471,285.1379699707031,294.1499938964844,286.45001220703125,282.9143371582031,288.16973876953125,286.4504699707031,285.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7641478776931763,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.34058116399683e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.836084791459145e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.836081881076096e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004665809683501,285.1387634277344,294.1499938964844,286.45001220703125,282.91485595703125,288.1545104980469,286.450439453125,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7637137174606323,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.335816866951065e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.831067291088402e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.831064380705357e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004663429572246,285.14031982421875,294.1499938964844,286.45001220703125,282.9156799316406,288.12451171875,286.4503479003906,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7628719806671143,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.335816866951065e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.831067291088402e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.831064380705357e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004663429572246,285.14031982421875,294.1499938964844,286.45001220703125,282.9156799316406,288.12451171875,286.4503479003906,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7628719806671143,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.331517503596842e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.826540190260856e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.826537279877812e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004661282291635,285.1418762207031,294.1499938964844,286.45001220703125,282.9161376953125,288.09503173828125,286.4502868652344,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7620705962181091,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.331517503596842e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.826540190260856e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.826537279877812e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004661282291635,285.1418762207031,294.1499938964844,286.45001220703125,282.9161376953125,288.09503173828125,286.4502868652344,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7620705962181091,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.822557331062852e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.822554420679808e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0004659392870962,285.1434326171875,294.1499938964844,286.45001220703125,282.91632080078125,288.0660705566406,286.4502258300781,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7613131999969482,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.822557331062852e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.822554420679808e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0004659392870962,285.1434326171875,294.1499938964844,286.45001220703125,282.91632080078125,288.0660705566406,286.4502258300781,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7613131999969482,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.32451875996776e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.819170372793452e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.819167462410404e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004657786339521,285.1449890136719,294.1499938964844,286.45001220703125,282.916259765625,288.03765869140625,286.4501953125,285.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7606036067008972,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.32451875996776e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.819170372793452e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.819167462410404e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004657786339521,285.1449890136719,294.1499938964844,286.45001220703125,282.916259765625,288.03765869140625,286.4501953125,285.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7606036067008972,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.32313923840411e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.81771809165366e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.817715181270614e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0004657097451854,285.1457824707031,294.1499938964844,286.45001220703125,282.9161376953125,288.02362060546875,286.4501647949219,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933775290846,-0.0123881697654724,0.0,0.0,0.0,-0.0073362947441637,60.0,0.76026850938797,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.321916149929166e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.816429519560188e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.250383350765333e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.816426609177142e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004656486271414,285.14654541015625,294.1499938964844,286.45001220703125,282.9159545898437,288.0097351074219,286.4501647949219,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7599461674690247,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.319971286458896e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.814382065087555e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.814379154704513e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004655515076592,285.1481018066406,294.1499938964844,286.45001220703125,282.9154968261719,287.9823303222656,286.4501342773437,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7593423128128052,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.319971286458896e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.814382065087555e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.814379154704513e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004655515076592,285.1481018066406,294.1499938964844,286.45001220703125,282.9154968261719,287.9823303222656,286.4501342773437,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7593423128128052,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.813067299546674e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.81306511675939e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004654891672544,285.149658203125,294.1499938964844,286.45001220703125,282.9149169921875,287.95538330078125,286.4501037597656,285.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352384484142484e-09,0.0009929066291078,-0.0122439181432127,0.0,0.0,0.0,-0.0073089986108243,60.0,0.7587970495223999,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.813067299546674e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.81306511675939e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004654891672544,285.149658203125,294.1499938964844,286.45001220703125,282.9149169921875,287.95538330078125,286.4501037597656,285.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352384484142484e-09,0.0009929066291078,-0.0122439181432127,0.0,0.0,0.0,-0.0073089986108243,60.0,0.7587970495223999,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.317806689068676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.812101779971272e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.812098869588226e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004654433578252,285.1512145996094,294.1499938964844,286.45001220703125,282.9140014648437,287.9289245605469,286.4500732421875,285.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7583000063896179,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.317806689068676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.812101779971272e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.812098869588226e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004654433578252,285.1512145996094,294.1499938964844,286.45001220703125,282.9140014648437,287.9289245605469,286.4500732421875,285.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7583000063896179,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.316801879322156e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.81104385573417e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.811041672946884e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004653931828215,285.1527709960937,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4500732421875,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7578142285346985,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.316801879322156e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.81104385573417e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.811041672946884e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004653931828215,285.1527709960937,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4500732421875,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7578142285346985,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.316268551629037e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.810482151806356e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.81047996901907e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004653665528167,285.1535339355469,294.1499938964844,286.45001220703125,282.9115600585937,287.89013671875,286.4500732421875,285.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7575705051422119,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.315714851254596e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.809899347601458e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.24556011846289e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.809897164814174e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004653389041777,285.1543273925781,294.1499938964844,286.45001220703125,282.91046142578125,287.8774108886719,286.4500427246094,285.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7573258280754089,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.808670438360424e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.808667527977376e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004652806092053,285.1558532714844,294.1499938964844,286.45001220703125,282.90789794921875,287.85235595703125,286.4500427246094,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7568333148956299,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.808670438360424e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.808667527977376e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004652806092053,285.1558532714844,294.1499938964844,286.45001220703125,282.90789794921875,287.85235595703125,286.4500427246094,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7568333148956299,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.313301416113973e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.807357855606824e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.807354945223778e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004652183270081,285.15740966796875,294.1499938964844,286.45001220703125,282.90478515625,287.8277282714844,286.4500427246094,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7563362717628479,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.313301416113973e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.807357855606824e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.807354945223778e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004652183270081,285.15740966796875,294.1499938964844,286.45001220703125,282.90478515625,287.8277282714844,286.4500427246094,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7563362717628479,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.805963054532184e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.80596014414914e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0004651521740015,285.158935546875,294.1499938964844,286.45001220703125,282.90118408203125,287.80352783203125,286.4500427246094,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7558346390724182,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
