time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.272617899114266e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.764514834387228e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004631861811503,285.1889343261719,294.1499938964844,286.45001220703125,282.74822998046875,287.400390625,286.45001220703125,285.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7450000047683716,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.272617899114266e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.764514834387228e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004631861811503,285.1889343261719,294.1499938964844,286.45001220703125,282.74822998046875,287.400390625,286.45001220703125,285.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7450000047683716,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.762035915628076e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004630685725715,285.1903686523437,294.1499938964844,286.45001220703125,282.73779296875,287.3837890625,286.45001220703125,285.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7444345951080322,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.762035915628076e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004630685725715,285.1903686523437,294.1499938964844,286.45001220703125,282.73779296875,287.3837890625,286.45001220703125,285.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7444345951080322,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.26908469409682e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.760794637259096e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.760792454471812e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0004630096955224,285.19110107421875,294.1499938964844,286.45001220703125,282.7325134277344,287.3755798339844,286.45001220703125,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7441519498825073,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.26790526136756e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.759552631294356e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,7.20837342669256e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.759551176102832e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0004629508184734,285.1918334960937,294.1499938964844,286.45001220703125,282.7272033691406,287.3674621582031,286.45001220703125,285.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7438693642616272,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.265550033887848e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.75707298493944e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004628331516869,285.1932678222656,294.1499938964844,286.45001220703125,282.7164611816406,287.3514404296875,286.45001220703125,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7433047890663147,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.265550033887848e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.75707298493944e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004628331516869,285.1932678222656,294.1499938964844,286.45001220703125,282.7164611816406,287.3514404296875,286.45001220703125,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7433047890663147,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.263198444386944e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.754596248967572e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.754594066180287e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004627156886272,285.1947021484375,294.1499938964844,286.45001220703125,282.70562744140625,287.335693359375,286.45001220703125,285.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343025050701499e-09,0.0009869873756542,-0.0104303415864706,0.0,0.0,0.0,-0.0069658383727073,60.0,0.7427447438240051,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.263198444386944e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.754596248967572e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.754594066180287e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004627156886272,285.1947021484375,294.1499938964844,286.45001220703125,282.70562744140625,287.335693359375,286.45001220703125,285.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343025050701499e-09,0.0009869873756542,-0.0104303415864706,0.0,0.0,0.0,-0.0069658383727073,60.0,0.7427447438240051,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.75164002738893e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004625754954759,285.1961364746094,294.1499938964844,286.4516906738281,282.6942138671875,287.3202514648437,286.4501342773437,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7427006959915161,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.75164002738893e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004625754954759,285.1961364746094,294.1499938964844,286.4516906738281,282.6942138671875,287.3202514648437,286.4501342773437,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7427006959915161,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0004623917629942,285.1975402832031,294.1499938964844,286.4566650390625,282.6817932128906,287.3051452636719,286.4507751464844,285.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7442412972450256,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0004623917629942,285.1975402832031,294.1499938964844,286.4566650390625,282.6817932128906,287.3051452636719,286.4507751464844,285.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7442412972450256,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.254585893359037e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.745526040205732e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,7.198013190645725e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.745524585014208e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004622854467015,285.1982421875,294.1499938964844,286.4602966308594,282.6752624511719,287.2977294921875,286.4514465332031,285.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356891327699495e-09,0.0009860696736723,-0.0101491156965494,0.0,0.0,0.0,-0.0069126272574067,60.0,0.7458117604255676,-0.0,-6.62946177953927e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.252296877093612e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.743116243043914e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.743114787852392e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004621711559593,285.1989440917969,294.1499938964844,286.4646911621094,282.66851806640625,287.2904357910156,286.452392578125,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207172388248637e-09,0.000985825783573,-0.0100744003430008,0.0,0.0,0.0,-0.0068984907120466,60.0,0.7478989362716675,-0.0,-6.626182624813738e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.247341222362591e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.73789719864726e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.737895743455738e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0004619235987775,285.20037841796875,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.4551086425781,285.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7533549666404724,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.247341222362591e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.73789719864726e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.737895743455738e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0004619235987775,285.20037841796875,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.4551086425781,285.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7533549666404724,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.242007945431396e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.732281614560634e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.732280159369112e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004616572114173,285.2017822265625,294.1499938964844,286.4889831542969,282.6398620605469,287.2623291015625,286.45916748046875,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789642774541335e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7606299519538879,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.242007945431396e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.732281614560634e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.732280159369112e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004616572114173,285.2017822265625,294.1499938964844,286.4889831542969,282.6398620605469,287.2623291015625,286.45916748046875,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789642774541335e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7606299519538879,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.236537880497052e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.726521238917484e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0004613839555531,285.2031555175781,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.4646911621094,285.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7696062922477722,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.236537880497052e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.726521238917484e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0004613839555531,285.2031555175781,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.4646911621094,285.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7696062922477722,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.231182775693014e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.720881644170733e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,7.179810927482322e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.720880188979208e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004611164331436,285.2045593261719,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4717102050781,285.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7801300883293152,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.231182775693014e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.720881644170733e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,7.179810927482322e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.720880188979208e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004611164331436,285.2045593261719,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4717102050781,285.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7801300883293152,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.228634007740766e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,9.71819754340686e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.177828956628218e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.718196088215336e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.000460989162093,285.20526123046875,294.1499938964844,286.53271484375,282.6013488769531,287.2300720214844,286.475830078125,285.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231225194133e-09,0.0009833043441176,-0.0093018366023898,0.0,0.0,0.0,-0.0067523154430091,60.0,0.7859551906585693,-0.0,-6.592327395082975e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.226224210578948e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.715660416986792e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,7.175954669946805e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.71565896179527e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0004608687886502,285.2059326171875,294.1499938964844,286.5429382324219,282.5934143066406,287.2240600585937,286.4803771972656,285.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882286936374157e-09,0.000983047648333,-0.0092231659218668,0.0,0.0,0.0,-0.0067374305799603,60.0,0.7921313643455505,-0.0,-6.588884815528219e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.221897198585792e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.71110348473303e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.711102029541507e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004606526053976,285.2073059082031,294.1499938964844,286.56475830078125,282.5775146484375,287.2124328613281,286.490478515625,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8053202629089355,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.221897198585792e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.71110348473303e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.711102029541507e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004606526053976,285.2073059082031,294.1499938964844,286.56475830078125,282.5775146484375,287.2124328613281,286.490478515625,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8053202629089355,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.218503691954538e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.707530261948703e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.707528806757182e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0004604831337928,285.20867919921875,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.5021057128906,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8197235465049744,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.218503691954538e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.707530261948703e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.707528806757182e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0004604831337928,285.20867919921875,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.5021057128906,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8197235465049744,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.216267062583938e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.705174306873232e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.705172851681708e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0004603713750839,285.2100524902344,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5152587890625,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.835193395614624,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.216267062583938e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.705174306873232e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.705172851681708e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0004603713750839,285.2100524902344,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5152587890625,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.835193395614624,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.21537503018044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.70423498074524e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.704233525553718e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0004603268462233,285.2113952636719,294.1499938964844,286.6385803222656,282.5302429199219,287.18121337890625,286.5299377441406,285.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8515996932983398,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.21537503018044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.70423498074524e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.704233525553718e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0004603268462233,285.2113952636719,294.1499938964844,286.6385803222656,282.5302429199219,287.18121337890625,286.5299377441406,285.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8515996932983398,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.21549362828955e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.704360127216204e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.167608418967575e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.704358672024682e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004603327543009,285.21209716796875,294.1499938964844,286.6518249511719,282.5226135253906,287.17657470703125,286.5378723144531,285.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748544141757293e-09,0.0009819037513807,-0.008872739970684,0.0,0.0,0.0,-0.006671127397567,60.0,0.8601304888725281,-0.0,-6.573561250888815e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.215968748321755e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.70486071310006e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,7.167978037614375e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.704858530312777e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0004603565030265,285.2127685546875,294.1499938964844,286.665283203125,282.5151062011719,287.1720886230469,286.54620361328125,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754460298210915e-09,0.0009819542756304,-0.0088882409036159,0.0,0.0,0.0,-0.0066740601323544,60.0,0.8688375353813171,-0.0,-6.574238398115996e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.70708642853424e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.707084973342715e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0004604620917234,285.214111328125,294.1499938964844,286.6926574707031,282.50048828125,287.16357421875,286.5639343261719,285.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8867316246032715,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.70708642853424e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.707084973342715e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0004604620917234,285.214111328125,294.1499938964844,286.6926574707031,282.50048828125,287.16357421875,286.5639343261719,285.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8867316246032715,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0004606444854289,285.2154541015625,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.58319091796875,285.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9051854014396667,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
