time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0004606444854289,285.2154541015625,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.58319091796875,285.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9051854014396667,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.716297790873796e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.176425424404442e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.716296335682272e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004608990275301,285.216796875,294.1499938964844,286.7486572265625,282.47344970703125,287.1483764648437,286.6039428710937,285.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9240568280220032,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.716297790873796e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.176425424404442e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.716296335682272e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004608990275301,285.216796875,294.1499938964844,286.7486572265625,282.47344970703125,287.1483764648437,286.6039428710937,285.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9240568280220032,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004612182965502,285.2181091308594,294.1499938964844,286.77685546875,282.4613342285156,287.1417236328125,286.62615966796875,285.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.943196415901184,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004612182965502,285.2181091308594,294.1499938964844,286.77685546875,282.4613342285156,287.1417236328125,286.62615966796875,285.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.943196415901184,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.236877667717636e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.72687848843634e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.184239802882075e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.726877033244818e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004614009521901,285.2187805175781,294.1499938964844,286.7908935546875,282.4556884765625,287.1386413574219,286.6378479003906,285.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014913290717459e-09,0.0009841814171522,-0.0095706637948751,0.0,0.0,0.0,-0.0068031772971153,60.0,0.952819049358368,-0.0,-6.604098246043577e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.240711369784548e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.730915917316452e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,7.187222217908129e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.730914462124927e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0004615924553945,285.2194519042969,294.1499938964844,286.80487060546875,282.45037841796875,287.1356811523437,286.6498107910156,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062677749772092e-09,0.0009845898021012,-0.0096958121284842,0.0,0.0,0.0,-0.0068268561735749,60.0,0.9624512195587158,-0.0,-6.609581504335439e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.739684173837304e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.73968271864578e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0004620084073394,285.22076416015625,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6747131347656,285.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664089955872904e-09,0.0009854767704382,-0.0099675972014665,0.0,0.0,0.0,-0.0068782800808548,60.0,0.9816518425941468,-0.0,-6.621497306014136e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.739684173837304e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.73968271864578e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0004620084073394,285.22076416015625,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6747131347656,285.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664089955872904e-09,0.0009854767704382,-0.0099675972014665,0.0,0.0,0.0,-0.0068782800808548,60.0,0.9816518425941468,-0.0,-6.621497306014136e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0004624532302841,285.2221069335937,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.7006530761719,285.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0006448030471802,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0004624532302841,285.2221069335937,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.7006530761719,285.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0006448030471802,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.758761007105932e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.20778843970038e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.758759551914407e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0004629133327398,285.2234191894531,294.1499938964844,286.8857421875,282.4259338378906,287.1210021972656,286.7274780273437,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.0192158222198486,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.758761007105932e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.20778843970038e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.758759551914407e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0004629133327398,285.2234191894531,294.1499938964844,286.8857421875,282.4259338378906,287.1210021972656,286.7274780273437,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.0192158222198486,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.276393393520266e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.768490417627618e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.768488962436096e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004633748321793,285.2247009277344,294.1499938964844,286.91094970703125,282.42120361328125,287.1171569824219,286.7548522949219,285.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0372858047485352,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.276393393520266e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.768490417627618e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.768488962436096e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004633748321793,285.2247009277344,294.1499938964844,286.91094970703125,282.42120361328125,287.1171569824219,286.7548522949219,285.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0372858047485352,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.280932135879992e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.773269994184376e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.773268538992852e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0004636015801224,285.2253723144531,294.1499938964844,286.923095703125,282.4195556640625,287.1154479980469,286.7686767578125,285.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732058926462e-09,0.0009888743516057,-0.0110085997730493,0.0,0.0,0.0,-0.0070752506144344,60.0,1.0460045337677002,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.77798699750565e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.777985542314128e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.000463825330371,285.2260131835937,294.1499938964844,286.9349060058594,282.4184265136719,287.11383056640625,286.7825012207031,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0545629262924194,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.00046425225446,285.2273254394531,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.81005859375,285.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006253008563e-09,0.0009902620222419,-0.0114337541162967,0.0,0.0,0.0,-0.0071556973271071,60.0,1.0709114074707031,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.00046425225446,285.2273254394531,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.81005859375,285.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006253008563e-09,0.0009902620222419,-0.0114337541162967,0.0,0.0,0.0,-0.0071556973271071,60.0,1.0709114074707031,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.30190726649016e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.795357618713751e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004646493180189,285.2286071777344,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825032817734609e-09,0.0009911088272929,-0.0116931991651654,0.0,0.0,0.0,-0.0072047892026603,60.0,1.08631432056427,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.30190726649016e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.795357618713751e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004646493180189,285.2286071777344,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825032817734609e-09,0.0009911088272929,-0.0116931991651654,0.0,0.0,0.0,-0.0072047892026603,60.0,1.08631432056427,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.000465005839942,285.2299194335937,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.1003397703170776,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.000465005839942,285.2299194335937,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.1003397703170776,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.809396578930318e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0004653153300751,285.231201171875,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,285.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1129626035690308,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.809396578930318e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0004653153300751,285.231201171875,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,285.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1129626035690308,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.317907824879512e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.812207281356676e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.812205826165156e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0004654485965147,285.2318420410156,294.1499938964844,287.0216979980469,282.4352722167969,287.1039428710937,286.90118408203125,285.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243627036650196e-09,0.0009928133804351,-0.012215425260365,0.0,0.0,0.0,-0.0073036062531173,60.0,1.1185942888259888,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.32039401959628e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.81482517090626e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.249197369674221e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0004655728116631,285.23248291015625,294.1499938964844,287.0286560058594,282.4405212402344,287.103271484375,286.9129638671875,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.0553343733383835e-09,0.0009930782252922,-0.0122965676710009,0.0,0.0,0.0,-0.0073189605027437,60.0,1.1239304542541504,-0.0,-6.724051360151861e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.32437615119852e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.819018305279316e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.252294017234817e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.819016850087792e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0004657717072404,285.2337341308594,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.9350891113281,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104934253097326e-09,0.000993502442725,-0.0124265123158693,0.0,0.0,0.0,-0.0073435492813587,60.0,1.133125066757202,-0.0,-6.729796808713219e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.32437615119852e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.819018305279316e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.252294017234817e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.819016850087792e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0004657717072404,285.2337341308594,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.9350891113281,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104934253097326e-09,0.000993502442725,-0.0124265123158693,0.0,0.0,0.0,-0.0073435492813587,60.0,1.133125066757202,-0.0,-6.729796808713219e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.326046711066738e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.820776904234664e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.25359350326471e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.8207761766389e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0004658551479224,285.2344055175781,294.1499938964844,287.0458984375,282.46124267578125,287.1015930175781,286.9458923339844,285.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936855640262,5.125742053024851e-09,0.000993680441752,-0.0124810263514518,0.0,0.0,0.0,-0.0073538646101951,60.0,1.1372544765472412,-0.0,-6.732207680215653e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.32719631236978e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.821988351177424e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,7.254487718455493e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.8219868959859e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004659125988837,285.2350158691406,294.1499938964844,287.04998779296875,282.4693298339844,287.10113525390625,286.95526123046875,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938080329447,5.140065262310145e-09,0.0009938029106706,-0.0125185521319508,0.0,0.0,0.0,-0.0073609654791653,60.0,1.1404205560684204,-0.0,-6.733867508046387e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.328660962637514e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.255627133417875e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.823529399000108e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004659857368096,285.2362670898437,294.1499938964844,287.0540466308594,282.4848327636719,287.10028076171875,286.9730529785156,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158303117980267e-09,0.0009939589072018,-0.0125663308426737,0.0,0.0,0.0,-0.0073700067587196,60.0,1.145009994506836,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.328660962637514e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.255627133417875e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.823529399000108e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004659857368096,285.2362670898437,294.1499938964844,287.0540466308594,282.4848327636719,287.10028076171875,286.9730529785156,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158303117980267e-09,0.0009939589072018,-0.0125663308426737,0.0,0.0,0.0,-0.0073700067587196,60.0,1.145009994506836,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0004659858241211,285.237548828125,294.1499938964844,287.05078125,282.4962158203125,287.0994567871094,286.9877624511719,285.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158310223407625e-09,0.0009939590236172,-0.0125663504004478,0.0,0.0,0.0,-0.0073700104840099,60.0,1.1453278064727783,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0004659858241211,285.237548828125,294.1499938964844,287.05078125,282.4962158203125,287.0994567871094,286.9877624511719,285.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158310223407625e-09,0.0009939590236172,-0.0125663504004478,0.0,0.0,0.0,-0.0073700104840099,60.0,1.1453278064727783,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.328143642051144e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.822985884966327e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.25522477296181e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.822984429774806e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.000465959921712,285.2381591796875,294.1499938964844,287.04656982421875,282.5004577636719,287.0989990234375,286.9934997558594,285.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.1518491694935165e-09,0.0009939038427546,-0.0125494236126542,0.0,0.0,0.0,-0.0073668081313371,60.0,1.1434128284454346,-0.0,-6.735233171184518e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.327261068392544e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.822056745178998e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,7.254537922563031e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.822055289987476e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0004659158294089,285.2388000488281,294.1499938964844,287.04071044921875,282.5037536621094,287.0984802246094,286.9980773925781,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.14084907976553e-09,0.0009938097791746,-0.0125206047669053,0.0,0.0,0.0,-0.0073613547720015,60.0,1.1403213739395142,-0.0,-6.733958457516567e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.324505663244054e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0004657781682908,285.24005126953125,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.004150390625,285.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1310112476348877,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.324505663244054e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0004657781682908,285.24005126953125,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.004150390625,285.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1310112476348877,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
