time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.81475823209621e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0004655696393456,285.24127197265625,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.005126953125,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448216614468e-09,0.0009930712403729,-0.012294334359467,0.0,0.0,0.0,-0.0073185390792787,60.0,1.1170259714126587,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.81475823209621e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0004655696393456,285.24127197265625,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.005126953125,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448216614468e-09,0.0009930712403729,-0.012294334359467,0.0,0.0,0.0,-0.0073185390792787,60.0,1.1170259714126587,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.809009497985244e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.809008770389482e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.000465296965558,285.2425231933594,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018615722656,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986466795031674e-09,0.0009924897458404,-0.0121161416172981,0.0,0.0,0.0,-0.0072848214767873,60.0,1.0994787216186523,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.809009497985244e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.809008770389482e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.000465296965558,285.2425231933594,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018615722656,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986466795031674e-09,0.0009924897458404,-0.0121161416172981,0.0,0.0,0.0,-0.0072848214767873,60.0,1.0994787216186523,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.801957639865576e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0004649624752346,285.2437438964844,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.9935607910156,285.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.011897555552423,0.0,0.0,0.0,-0.0072434600442647,60.0,1.0779629945755005,-0.0,-6.706424215963126e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.801957639865576e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0004649624752346,285.2437438964844,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.9935607910156,285.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.011897555552423,0.0,0.0,0.0,-0.0072434600442647,60.0,1.0779629945755005,-0.0,-6.706424215963126e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.797986422199756e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.797985694603994e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.00046477408614,285.2443542480469,294.1499938964844,286.92388916015625,282.4971923828125,287.0899658203125,286.98760986328125,285.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037350009501e-09,0.000991374370642,-0.0117744281888008,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0658921003341677,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.300457168137656e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,9.793830395210534e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.793828940019011e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0004645769076887,285.2449645996094,294.1499938964844,286.9048767089844,282.4930725097656,287.0884094238281,286.9806823730469,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806860243178335e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.05316162109375,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.785009024199098e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004641584528144,285.2461853027344,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.96356201171875,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0254826545715332,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.785009024199098e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004641584528144,285.2461853027344,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.96356201171875,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0254826545715332,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.286955173593014e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.779611718840896e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.779610991245136e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004639024846255,285.24688720703125,294.1499938964844,286.8377685546875,282.47625732421875,287.0821533203125,286.95135498046875,285.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.6386317009705635e-09,0.0009895153343677,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.007619023323059,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.283554391004144e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.776031220098956e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,7.220543920993805e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.776030492503196e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.000463732634671,285.24737548828125,294.1499938964844,286.81964111328125,282.4712829589844,287.0803527832031,286.9425964355469,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264702172448e-09,0.0009891530498862,-0.0110938344150781,0.0,0.0,0.0,-0.0070913815870881,60.0,0.9953176975250244,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0004633283242583,285.24859619140625,294.1499938964844,286.7723388671875,282.4577331542969,287.0752868652344,286.9183349609375,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413867942988,60.0,0.9631407260894777,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0004633283242583,285.24859619140625,294.1499938964844,286.7723388671875,282.4577331542969,287.0752868652344,286.9183349609375,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413867942988,60.0,0.9631407260894777,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.000462982308818,285.2497863769531,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409106857394818e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9290969967842102,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.000462982308818,285.2497863769531,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409106857394818e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9290969967842102,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.757300722412764e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.757299994817004e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.000462844123831,285.2503662109375,294.1499938964844,286.6968688964844,282.4348449707031,287.0662536621094,286.8756408691406,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374644202442823e-09,0.0009872579248622,-0.0105131855234503,0.0,0.0,0.0,-0.006981513928622,60.0,0.9115251898765564,-0.0,-6.645450412179343e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,9.263480751542374e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.75489238044247e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.754891652846708e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0004627298912964,285.2509765625,294.1499938964844,286.6707458496094,282.4266662597656,287.0628662109375,286.85992431640625,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346148330114374e-09,0.0009870141511783,-0.0104385251179337,0.0,0.0,0.0,-0.0069673866964876,60.0,0.8937101364135742,-0.0,-6.642169836368339e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.752187179401516e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004626016016118,285.2521667480469,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8573743104934692,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.752187179401516e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004626016016118,285.2521667480469,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8573743104934692,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.7526099125389e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.000462621654151,285.2533264160156,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.78936767578125,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8204003572463989,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.7526099125389e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.000462621654151,285.2533264160156,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.78936767578125,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8204003572463989,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004628021270036,285.2545166015625,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.36413971627303e-09,0.0009871677029877,-0.0104856630787253,0.0,0.0,0.0,-0.0069763045758008,60.0,0.7831432223320007,-0.0,-6.64424106844308e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004628021270036,285.2545166015625,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.36413971627303e-09,0.0009871677029877,-0.0104856630787253,0.0,0.0,0.0,-0.0069763045758008,60.0,0.7831432223320007,-0.0,-6.64424106844308e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004631415358744,285.25567626953125,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.010707433335483,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7458955645561218,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004631415358744,285.25567626953125,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.010707433335483,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7458955645561218,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.276290802517906e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.768382005859166e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0004633697681128,285.2562561035156,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.68408203125,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.01085658185184,0.0,0.0,0.0,-0.0070464867167174,60.0,0.7273685336112976,-0.0,-6.66054873477151e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.773856436368078e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.773855708772317e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0004636294906958,285.2568359375,294.1499938964844,286.3985595703125,282.33935546875,287.0177001953125,286.6607666015625,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.5704799944701335e-09,0.00098893197719,-0.0110262790694832,0.0,0.0,0.0,-0.0070785954594612,60.0,0.7089354991912842,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0004642437270376,285.25799560546875,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,285.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6725304126739502,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0004642437270376,285.25799560546875,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,285.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6725304126739502,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.796959784580396e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004647253954317,285.2587890625,294.1499938964844,286.3090515136719,282.3116760253906,286.9980773925781,286.5772399902344,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843804468634971e-09,0.000991269131191,-0.0117423795163631,0.0,0.0,0.0,-0.0072140940465033,60.0,0.6482803225517273,-0.0,-6.699576005075869e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.308202425017952e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.801986016100273e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.239713886519894e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.801985288504512e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0004649638431146,285.2591552734375,294.1499938964844,286.29248046875,282.30670166015625,286.9941101074219,286.5605773925781,285.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903273342904413e-09,0.0009917776333168,-0.0118981832638382,0.0,0.0,0.0,-0.007243575528264,60.0,0.6369943618774414,-0.0,-6.706452637672555e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.324142592959106e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.818772377911956e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004657600948121,285.26031494140625,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101864264389633e-09,0.0009934757836163,-0.0124184703454375,0.0,0.0,0.0,-0.0073420251719653,60.0,0.6024461984634399,-0.0,-6.729440826802603e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.324142592959106e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.818772377911956e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004657600948121,285.26031494140625,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101864264389633e-09,0.0009934757836163,-0.0124184703454375,0.0,0.0,0.0,-0.0073420251719653,60.0,0.6024461984634399,-0.0,-6.729440826802603e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.341153781861068e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.836685785558076e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0004666098393499,285.261474609375,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.4523010253906,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313795181649539e-09,0.0009952880209311,-0.0129736959934234,0.0,0.0,0.0,-0.0074470886029303,60.0,0.5693723559379578,-0.0,-6.754017078947072e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.341153781861068e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.836685785558076e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0004666098393499,285.261474609375,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.4523010253906,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313795181649539e-09,0.0009952880209311,-0.0129736959934234,0.0,0.0,0.0,-0.0074470886029303,60.0,0.5693723559379578,-0.0,-6.754017078947072e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.349903120892122e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.845899330684917e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.845898603089154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004670468915719,285.2620544433594,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4245300292969,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422801763188545e-09,0.000996220158413,-0.0132592702284455,0.0,0.0,0.0,-0.0075011276639997,60.0,0.5534985661506653,-0.0,-6.766675397784638e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,9.85516599030234e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004674864467233,285.2626342773437,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.3966979980469,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431845978181e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5380579829216003,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0004683613369707,285.2637939453125,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5085145831108093,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
