time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.5490896701812744,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.5490896701812744,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.5490896701812744,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.5490896701812744,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.5490896701812744,0.050000000745058,0.2288754135370254,288.8780212402344,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.20440673828125,1.0,0.1489993929862976,0.3440076112747192,0.3440076112747192,1.0,1.0,-0.4882105886936188,0.0698471739888191,0.4183634221553802,-0.0775859802961349,0.0,0.0,0.0,23.70078086853028,60.0,2083.5771484375,-0.0,26.341806411743164,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.5323055982589722,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.5323055982589722,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.5323055982589722,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.5323055982589722,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.5323055982589722,0.050000000745058,0.2295325547456741,289.5050964355469,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448669433594,289.804443359375,1.0,0.1565587967634201,0.4752060770988464,0.4752060770988464,0.9981723427772522,1.0,-0.4896126091480255,0.1322673708200454,0.3573452532291412,-0.0157556179910898,0.0,0.0,0.0,27.22688102722168,60.0,1883.1114501953125,-0.0,29.372211456298828,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.2307278513908386,290.5599365234375,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7528686523437,1.0,0.1693811565637588,0.7376030683517456,0.7376030683517456,0.9945169687271118,1.0,-0.4921622574329376,0.2055502980947494,0.2866119742393493,0.0566524378955364,0.0,0.0,0.0,33.6357307434082,60.0,1267.992919921875,-0.0,34.937461853027344,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160217285156,0.5095109939575195,0.050000000745058,0.2307278513908386,290.5599365234375,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7528686523437,1.0,0.1693811565637588,0.7376030683517456,0.7376030683517456,0.9945169687271118,1.0,-0.4921622574329376,0.2055502980947494,0.2866119742393493,0.0566524378955364,0.0,0.0,0.0,33.6357307434082,60.0,1267.992919921875,-0.0,34.937461853027344,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2132873535156,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.35748291015625,1.0,0.1795417517423629,1.0,1.0,0.9908615946769714,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.089317321777344,60.0,866.33642578125,-0.0,39.73399353027344,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2132873535156,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.35748291015625,1.0,0.1795417517423629,1.0,1.0,0.9908615946769714,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.089317321777344,60.0,866.33642578125,-0.0,39.73399353027344,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7562866210937,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8785095214844,1.0,0.1875037848949432,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.60171508789063,48.0,667.5234375,-0.0,43.73631286621094,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7562866210937,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8785095214844,1.0,0.1875037848949432,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.60171508789063,48.0,667.5234375,-0.0,43.73631286621094,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913743495941,0.050000000745058,0.0466059446334838,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913743495941,0.050000000745058,0.0490783043205738,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913743495941,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913743495941,0.050000000745058,0.0490783043205738,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913743495941,0.050000000745058,0.2328063398599624,292.167236328125,290.6499938964844,287.8399658203125,284.3433837890625,293.6783142089844,298.2332763671875,292.2675170898437,1.0,0.18904510140419,1.0,1.0,0.9898382425308228,1.0,-0.4965963959693908,0.2174493372440338,0.279147058725357,0.0676400437951088,0.0,0.0,0.0,44.765872955322266,48.0,538.9178466796875,-0.0,44.77342987060547,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18572998046875,0.4834646582603454,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18572998046875,0.4834646582603454,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.18572998046875,0.4834646582603454,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18572998046875,0.4834646582603454,0.050000000745058,0.0490768738090992,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18572998046875,0.4834646582603454,0.050000000745058,0.2327995598316192,292.2058410644531,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.303955078125,1.0,0.1889516413211822,1.0,1.0,0.9897871613502502,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.72964477539063,36.0,527.116455078125,-0.0,44.741119384765625,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767485141754,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767485141754,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767485141754,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767485141754,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767485141754,0.050000000745058,0.2326876372098922,292.3956298828125,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4833068847656,1.0,0.1877610832452774,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.13100051879883,36.0,469.7914123535156,-0.0,44.20756530761719,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793687343597,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793687343597,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793687343597,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793687343597,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793687343597,0.050000000745058,0.2324589341878891,292.5652160644531,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.64373779296875,1.0,0.185481771826744,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.907203674316406,25.0,419.7293395996094,-0.0,43.11839294433594,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8534240722656,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169616699219,1.0,0.1785193234682083,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14247131347656,25.0,338.1796264648437,-0.0,39.780799865722656,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8534240722656,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169616699219,1.0,0.1785193234682083,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14247131347656,25.0,338.1796264648437,-0.0,39.780799865722656,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.8067827224731445,0.1824478507041931,0.1264100521802902,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.19024658203125,1.0,0.175216719508171,1.0,1.0,0.9802290797233582,1.0,-0.5999870896339417,0.2613216042518616,0.3386654555797577,0.088441215455532,0.0,0.0,0.0,32.39765167236328,25.0,317.167724609375,-0.0,45.33389663696289,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.8067827224731445,0.1824478507041931,0.1264100521802902,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.19024658203125,1.0,0.175216719508171,1.0,1.0,0.9802290797233582,1.0,-0.5999870896339417,0.2613216042518616,0.3386654555797577,0.088441215455532,0.0,0.0,0.0,32.39765167236328,25.0,317.167724609375,-0.0,45.33389663696289,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273431658744812,0.1703380793333053,0.1492135971784591,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366257667542,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638651967048645,0.1919494420289993,0.1328648328781128,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366257667542,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366257667542,0.050000000745058,0.2288344800472259,293.3805236816406,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4198303222656,1.0,0.174803078174591,1.0,1.0,0.8534397482872009,1.0,-0.7288986444473267,0.3204936683177948,0.4084049463272095,0.1217603832483291,0.0,0.0,0.0,25.53104019165039,25.0,269.21942138671875,-0.0,53.64608383178711,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273431658744812,0.1703380793333053,0.1492135971784591,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366257667542,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638651967048645,0.1919494420289993,0.1328648328781128,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366257667542,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366257667542,0.050000000745058,0.2288344800472259,293.3805236816406,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4198303222656,1.0,0.174803078174591,1.0,1.0,0.8534397482872009,1.0,-0.7288986444473267,0.3204936683177948,0.4084049463272095,0.1217603832483291,0.0,0.0,0.0,25.53104019165039,25.0,269.21942138671875,-0.0,53.64608383178711,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8894214630126953,0.1784683614969253,0.0986707955598831,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8894214630126953,0.1578506976366043,0.1039050966501236,298.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8894214630126953,0.2072547227144241,0.0767439529299736,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.54656982421875,0.6880423426628113,0.1460686326026916,0.0476556792855262,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8894214630126953,0.1608912348747253,0.4928810596466064,293.5639953613281,288.1499938964844,288.5584411621094,284.75054931640625,293.7928771972656,298.1191101074219,293.5785827636719,1.0,0.1815245300531387,1.0,1.0,0.7387154698371887,1.0,-0.9824496507644652,0.4458349347114563,0.536614716053009,0.2000848650932312,0.0,0.0,0.0,13.44015884399414,25.0,189.8957977294922,-0.0,76.39702606201172,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870378136634827,0.1795766055583953,0.0970419719815254,297.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870378136634827,0.1585201472043991,0.1021898686885833,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870378136634827,0.2089065462350845,0.075477086007595,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.7568244338035583,0.1469226330518722,0.0631542801856994,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870378136634827,0.161599189043045,0.4847447276115417,293.57470703125,287.6499938964844,288.5727233886719,284.7580261230469,293.7799377441406,298.1270446777344,293.5873413085937,1.0,0.1820730865001678,1.0,1.0,0.7266504168510437,1.0,-0.9871855974197388,0.4506149888038635,0.5365706086158752,0.2038232982158661,0.0,0.0,0.0,13.3938570022583,45.0,177.11489868164062,-0.0,77.0989990234375,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8840302228927612,0.1857132464647293,0.0950201526284217,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8840302228927612,0.1624308824539184,0.100060798227787,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8840302228927612,0.2173978388309478,0.0739045590162277,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.939191997051239,0.1490840166807174,0.1180637031793594,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8840302228927612,0.1656475812196731,0.4746453166007995,293.6088256835937,287.6499938964844,288.6480407714844,284.7970275878906,293.6590270996094,298.15966796875,293.6119384765625,1.0,0.1884762942790985,1.0,1.0,0.6632557511329651,1.0,-1.0254524946212769,0.4875648617744446,0.537887692451477,0.2335788309574127,0.0,0.0,0.0,13.736876487731934,45.0,96.93055725097656,-0.0,85.89177703857422,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.8924559354782104,0.1914380192756652,0.100779078900814,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.8924559354782104,0.1662814617156982,0.1061252206563949,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.8924559354782104,0.2250268012285232,0.0783837288618087,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8925809860229492,0.1518891304731369,0.1061685383319854,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.8924559354782104,0.169584259390831,0.5034123659133911,293.5789489746094,287.1499938964844,288.7236633300781,284.835693359375,293.15313720703125,298.1570129394531,293.5527038574219,1.0,0.1969633400440216,1.0,1.0,0.5512811541557312,1.0,-1.0741336345672607,0.5789788961410522,0.4951547682285309,0.3152742385864258,0.0,0.0,0.0,14.712464332580566,65.0,-105.79331970214844,-0.0,97.23934173583984,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85760498046875,0.9052077531814576,0.2010452449321746,0.1101013123989105,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.85760498046875,0.9052077531814576,0.1731306761503219,0.1159419864416122,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85760498046875,0.9052077531814576,0.2379883378744125,0.0856343582272529,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.83966064453125,0.9853736162185668,0.1557772755622863,0.1471929848194122,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85760498046875,0.9052077531814576,0.1764532625675201,0.5499788522720337,292.8302307128906,286.6499938964844,288.8755187988281,284.91180419921875,290.98931884765625,298.1388854980469,292.6959228515625,1.0,0.2203139364719391,1.0,1.0,0.3273319602012634,1.0,-1.2110966444015503,0.948699951171875,0.2623966932296753,0.6576502919197083,0.0,0.0,0.0,17.224863052368164,85.0,-1115.83837890625,-0.0,136.51097106933594,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85760498046875,0.9052077531814576,0.2010452449321746,0.1101013123989105,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.85760498046875,0.9052077531814576,0.1731306761503219,0.1159419864416122,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85760498046875,0.9052077531814576,0.2379883378744125,0.0856343582272529,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.83966064453125,0.9853736162185668,0.1557772755622863,0.1471929848194122,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85760498046875,0.9052077531814576,0.1764532625675201,0.5499788522720337,292.8302307128906,286.6499938964844,288.8755187988281,284.91180419921875,290.98931884765625,298.1388854980469,292.6959228515625,1.0,0.2203139364719391,1.0,1.0,0.3273319602012634,1.0,-1.2110966444015503,0.948699951171875,0.2623966932296753,0.6576502919197083,0.0,0.0,0.0,17.224863052368164,85.0,-1115.83837890625,-0.0,136.51097106933594,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.627685546875,0.9256950616836548,0.2051687091588974,0.1254015415906906,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.627685546875,0.9256950616836548,0.176296979188919,0.1320538520812988,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.627685546875,0.9256950616836548,0.2452545762062072,0.097534529864788,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6170654296875,0.9659696221351624,0.156168520450592,0.1481432318687439,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.627685546875,0.9256950616836548,0.1793896555900573,0.6264066100120544,291.5994873046875,286.6499938964844,289.0009765625,284.97332763671875,289.6025695800781,298.0716857910156,291.46728515625,1.0,0.2454278469085693,1.0,1.0,0.1427682936191558,1.0,-1.3555307388305664,1.2754571437835691,0.0800736099481582,0.9549745917320251,0.0,0.0,0.0,20.504375457763672,85.0,-1713.3338623046875,-0.0,189.2337341308593,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.9303019642829896,0.2054676413536071,0.1290315836668014,297.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702087402344,0.9309729933738708,0.1765584349632263,0.1361283957958221,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.9303019642829896,0.246314063668251,0.1003578975796699,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.9607748985290528,0.1560627818107605,0.1481436342000961,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.9303019642829896,0.1795654892921447,0.644539475440979,291.343994140625,286.1499938964844,289.0277404785156,284.9862976074219,289.2524108886719,298.0539245605469,291.2157897949219,1.0,0.2514297664165497,1.0,1.0,0.1033827885985374,1.0,-1.389942646026611,1.3663781881332395,0.0235644374042749,1.0387027263641355,0.0,0.0,0.0,21.338268280029297,105.0,-1783.68310546875,-0.0,203.5728759765625,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.9379434585571288,0.205004945397377,0.1353522688150406,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23004150390625,0.986580729484558,0.1737487614154815,0.1655858606100082,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.9379434585571288,0.250393658876419,0.1052739843726158,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343444824219,0.9489900469779968,0.154465913772583,0.1470157951116562,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301330566406,0.9909281730651855,0.1774653196334839,0.7983373999595642,290.2212829589844,286.14288330078125,289.1797180175781,285.05908203125,289.1836242675781,297.9361267089844,290.1729736328125,1.0,0.2899667918682098,1.0,1.0,0.0620296709239482,1.0,-1.621267795562744,1.6197566986083984,0.0015111194225028,1.244061827659607,0.0,0.0,0.0,26.06128120422364,125.0,-1354.3291015625,-0.0,315.1225280761719,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.9379434585571288,0.205004945397377,0.1353522688150406,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23004150390625,0.986580729484558,0.1737487614154815,0.1655858606100082,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.9379434585571288,0.250393658876419,0.1052739843726158,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343444824219,0.9489900469779968,0.154465913772583,0.1470157951116562,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301330566406,0.9909281730651855,0.1774653196334839,0.7983373999595642,290.2212829589844,286.14288330078125,289.1797180175781,285.05908203125,289.1836242675781,297.9361267089844,290.1729736328125,1.0,0.2899667918682098,1.0,1.0,0.0620296709239482,1.0,-1.621267795562744,1.6197566986083984,0.0015111194225028,1.244061827659607,0.0,0.0,0.0,26.06128120422364,125.0,-1354.3291015625,-0.0,315.1225280761719,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.8389638662338257,0.1970068961381912,0.1800341010093689,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8002168536186218,0.1710706353187561,0.1635808050632476,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.9014415144920348,0.2453371286392212,0.1737504601478576,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991027832031,0.7692238092422485,0.1520917415618896,0.1456962078809738,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8036499619483948,0.1727198213338852,0.7857155799865723,289.7935791015625,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8033752441406,289.7774353027344,1.0,0.3290978968143463,1.0,1.0,0.0206765569746494,1.0,-1.7389110326766968,1.7388781309127808,3.2881860533962026e-05,1.3400875329971311,0.0,0.0,0.0,47.8243408203125,113.0,-716.2977294921875,-0.0,441.4690856933594,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.8389638662338257,0.1970068961381912,0.1800341010093689,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8002168536186218,0.1710706353187561,0.1635808050632476,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.9014415144920348,0.2453371286392212,0.1737504601478576,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991027832031,0.7692238092422485,0.1520917415618896,0.1456962078809738,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8036499619483948,0.1727198213338852,0.7857155799865723,289.7935791015625,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8033752441406,289.7774353027344,1.0,0.3290978968143463,1.0,1.0,0.0206765569746494,1.0,-1.7389110326766968,1.7388781309127808,3.2881860533962026e-05,1.3400875329971311,0.0,0.0,0.0,47.8243408203125,113.0,-716.2977294921875,-0.0,441.4690856933594,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060241699219,0.779650866985321,0.1941487938165664,0.177260011434555,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069091796875,0.7457749843597412,0.1702483147382736,0.1631518751382827,297.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048645019531,0.83766770362854,0.2425763607025146,0.1715539246797561,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.707763671875,0.7189782857894897,0.1508699655532837,0.1450476944446563,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70684814453125,0.7473313212394714,0.1708473563194275,0.7790247201919556,289.70465087890625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73272705078125,289.6952209472656,1.0,0.3405759334564209,1.0,1.0,0.0,1.0,-1.7236037254333496,1.72360098361969,2.8490899239841383e-06,1.3281521797180176,0.0,0.0,0.0,61.61552429199219,113.0,-478.9752197265625,-0.0,472.8336486816406,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567687988281,0.7498856782913208,0.1925656795501709,0.1756501048803329,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571960449219,0.720878541469574,0.1698804646730423,0.1629847437143325,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.808046817779541,0.2415799647569656,0.1705605834722519,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576232910156,0.6915741562843323,0.1499140411615371,0.1444094181060791,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571655273437,0.7210009098052979,0.1694440990686416,0.7735471129417419,289.65606689453125,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839599609375,289.65155029296875,1.0,0.3487213253974914,1.0,1.0,0.0,1.0,-1.7129284143447876,1.7129260301589966,2.3823704395908862e-06,1.3196080923080444,0.0,0.0,0.0,71.41084289550781,101.0,-302.80224609375,-0.0,494.8799743652344,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7266929745674133,0.191908910870552,0.1747593730688095,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6985061168670654,0.1702425181865692,0.163418561220169,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.7826047539710999,0.2425669878721237,0.170927882194519,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672108173370361,0.1489053964614868,0.1435957849025726,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6958128809928894,0.1679048836231231,0.7668024897575378,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.64410400390625,1.0,0.3575387001037597,1.0,1.0,0.0,1.0,-1.7037371397018433,1.7037348747253418,2.357545326958644e-06,1.3121436834335327,0.0,0.0,0.0,82.06737518310547,89.0,-74.9106674194336,-0.0,520.0777587890625,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7266929745674133,0.191908910870552,0.1747593730688095,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6985061168670654,0.1702425181865692,0.163418561220169,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.7826047539710999,0.2425669878721237,0.170927882194519,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672108173370361,0.1489053964614868,0.1435957849025726,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6958128809928894,0.1679048836231231,0.7668024897575378,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.64410400390625,1.0,0.3575387001037597,1.0,1.0,0.0,1.0,-1.7037371397018433,1.7037348747253418,2.357545326958644e-06,1.3121436834335327,0.0,0.0,0.0,82.06737518310547,89.0,-74.9106674194336,-0.0,520.0777587890625,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
