time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752014160156,0.7234681844711304,0.1927193850278854,0.1752756685018539,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.6953940987586975,0.1711509227752685,0.1641938835382461,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7799129486083984,0.2445759773254394,0.1721638143062591,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.6629898548126221,0.1488493680953979,0.1434545516967773,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748046875,0.6909828186035156,0.1676562279462814,0.7650671005249023,289.67584228515625,286.0108947753906,289.72955322265625,285.3121337890625,289.7248229980469,297.6000061035156,289.6807556152344,1.0,0.3595058917999267,1.0,1.0,0.0,1.0,-1.704514503479004,1.704512119293213,2.3594609501742525e-06,1.3126314878463743,0.0,0.0,0.0,84.2774429321289,89.0,19.911333084106445,-0.0,526.9869995117188,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241203784942627,0.1932907998561859,0.1756906658411026,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.6961784958839417,0.1716769337654113,0.1646274030208587,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811101675033569,0.2456616312265396,0.172847718000412,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631773114204407,0.1489657014608383,0.1434954106807708,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910778284072876,0.1677185744047165,0.7649538516998291,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.3595890402793884,1.0,1.0,0.0,1.0,-1.7062660455703735,1.7062636613845823,2.3640682229597587e-06,1.3139634132385254,0.0,0.0,0.0,84.24484252929688,77.0,50.21539688110352,-0.0,528.0166015625,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327309250831604,0.1958160400390625,0.1776044368743896,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056121826171875,0.1738384068012237,0.1663765460252761,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.792607307434082,0.2498371601104736,0.1754954755306244,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703750491142273,0.1498354077339172,0.1440031677484512,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984604001045227,0.168496161699295,0.7668018937110901,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574698567390442,1.0,1.0,0.0,1.0,-1.7166677713394165,1.716665267944336,2.391725956840673e-06,1.3220189809799194,0.0,0.0,0.0,81.01758575439453,65.0,117.94400787353516,-0.0,525.2973022460938,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327309250831604,0.1958160400390625,0.1776044368743896,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056121826171875,0.1738384068012237,0.1663765460252761,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.792607307434082,0.2498371601104736,0.1754954755306244,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703750491142273,0.1498354077339172,0.1440031677484512,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984604001045227,0.168496161699295,0.7668018937110901,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574698567390442,1.0,1.0,0.0,1.0,-1.7166677713394165,1.716665267944336,2.391725956840673e-06,1.3220189809799194,0.0,0.0,0.0,81.01758575439453,65.0,117.94400787353516,-0.0,525.2973022460938,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553771972656,0.7413734197616577,0.1975578218698501,0.1789493262767791,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547668457031,0.7146458625793457,0.1752872765064239,0.1675386279821396,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.8034937977790833,0.2524836659431457,0.1771756261587143,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539123535156,0.6783974170684814,0.1505934745073318,0.1445018798112869,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545837402344,0.706698477268219,0.1692419797182083,0.7690622806549072,289.8564758300781,285.94757080078125,289.9934997558594,285.4302062988281,289.989013671875,297.56793212890625,289.8648681640625,1.0,0.3550622761249542,1.0,1.0,0.0,1.0,-1.725006103515625,1.725003719329834,2.4140933874150505e-06,1.328518629074097,0.0,0.0,0.0,77.61190032958984,65.0,140.67889404296875,-0.0,520.6764526367188,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499594688415527,0.1990171670913696,0.1800819486379623,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228451371192932,0.176495611667633,0.1685060858726501,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136499524116516,0.2546324431896209,0.1785391122102737,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864863038063049,0.1512833535671234,0.1449723094701767,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146732807159424,0.1699344217777252,0.7712777853012085,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527693152427673,1.0,1.0,0.0,1.0,-1.7323887348175049,1.7323862314224243,2.434016550978413e-06,1.3342835903167725,0.0,0.0,0.0,74.41598510742188,53.0,153.10377502441406,-0.0,516.0059204101562,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621012330055237,0.2007848024368286,0.1814576983451843,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337915897369385,0.1779577136039734,0.1696761399507522,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267269134521484,0.2571799755096435,0.1801546365022659,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.697812557220459,0.1521659195423126,0.1455878168344497,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250574231147766,0.1708302497863769,0.7742294669151306,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497796058654785,1.0,1.0,0.0,1.0,-1.7416671514511108,1.7416647672653198,2.4592072804807685e-06,1.341536283493042,0.0,0.0,0.0,70.283935546875,53.0,163.1808319091797,-0.0,509.7255859375,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771022319793701,0.2026358544826507,0.1829013228416443,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470661401748657,0.1794891357421875,0.1709018945693969,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422026634216309,0.2598004043102264,0.1818152368068695,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113802433013916,0.1531315743923187,0.1462731510400772,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373527884483337,0.1718193441629409,0.7775617837905884,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464802503585815,1.0,1.0,0.0,1.0,-1.751689314842224,1.7516868114471436,2.486601260898169e-06,1.3493752479553225,0.0,0.0,0.0,65.75001525878906,41.0,169.8109130859375,-0.0,502.6418762207031,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169548511505127,0.2065278589725494,0.1859429627656936,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842766642570496,0.1827123165130615,0.1734842807054519,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.88506019115448,0.2651993334293365,0.1852342188358307,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438425421714783,0.1552561223506927,0.1478088200092315,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718263864517212,0.1740027517080307,0.7850915789604187,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392144739627838,1.0,1.0,0.0,1.0,-1.7734310626983645,1.773428440093994,2.5466767965554027e-06,1.3663902282714844,0.0,0.0,0.0,55.815826416015625,29.0,175.92855834960938,-0.0,486.6525573730469,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169548511505127,0.2065278589725494,0.1859429627656936,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842766642570496,0.1827123165130615,0.1734842807054519,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.88506019115448,0.2651993334293365,0.1852342188358307,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438425421714783,0.1552561223506927,0.1478088200092315,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718263864517212,0.1740027517080307,0.7850915789604187,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392144739627838,1.0,1.0,0.0,1.0,-1.7734310626983645,1.773428440093994,2.5466767965554027e-06,1.3663902282714844,0.0,0.0,0.0,55.815826416015625,29.0,175.92855834960938,-0.0,486.6525573730469,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749362230300903,0.2106079906225204,0.1891383826732635,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405420184135437,0.1860943734645843,0.1761985570192337,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579160809516908,0.2707403898239136,0.1887411177158355,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972735166549683,0.1575732976198196,0.1495113372802734,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269966840744019,0.1763763129711151,0.7934247851371765,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313464224338531,1.0,1.0,0.0,1.0,-1.796786904335022,1.7967844009399414,2.6121854261873523e-06,1.3846728801727295,0.0,0.0,0.0,45.08285903930664,25.0,175.7447509765625,-0.0,468.7883911132813,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749362230300903,0.2106079906225204,0.1891383826732635,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405420184135437,0.1860943734645843,0.1761985570192337,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579160809516908,0.2707403898239136,0.1887411177158355,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972735166549683,0.1575732976198196,0.1495113372802734,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269966840744019,0.1763763129711151,0.7934247851371765,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313464224338531,1.0,1.0,0.0,1.0,-1.796786904335022,1.7967844009399414,2.6121854261873523e-06,1.3846728801727295,0.0,0.0,0.0,45.08285903930664,25.0,175.7447509765625,-0.0,468.7883911132813,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433099627494812,0.2147868275642395,0.1925961822271347,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002377390861511,0.1895543485879898,0.1791674494743347,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.99644672870636,0.277001291513443,0.1781007051467895,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508325815200806,0.1599920392036438,0.1514935940504074,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828986287117004,0.178840085864067,0.8030334115028381,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253346085548401,1.0,1.0,0.0,1.0,-1.805667400360108,1.8056647777557373,2.6376535515737487e-06,1.391848921775818,0.0,0.0,0.0,37.92889404296875,25.0,171.5330352783203,-0.0,452.4069519042969,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433099627494812,0.2147868275642395,0.1925961822271347,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002377390861511,0.1895543485879898,0.1791674494743347,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.99644672870636,0.277001291513443,0.1781007051467895,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508325815200806,0.1599920392036438,0.1514935940504074,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828986287117004,0.178840085864067,0.8030334115028381,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253346085548401,1.0,1.0,0.0,1.0,-1.805667400360108,1.8056647777557373,2.6376535515737487e-06,1.391848921775818,0.0,0.0,0.0,37.92889404296875,25.0,171.5330352783203,-0.0,452.4069519042969,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864728450775146,0.2190096974372863,0.1962413042783737,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466201066970824,0.1930435746908188,0.1823192089796066,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851388931274414,0.2870668172836303,0.1518961638212204,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886754512786865,0.1624597311019897,0.153675302863121,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246673583984376,0.1813935786485672,0.813696563243866,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207793235778808,1.0,1.0,0.0,1.0,-1.7977861166000366,1.7977834939956665,2.615107860037824e-06,1.3855291604995728,0.0,0.0,0.0,34.4348030090332,43.0,163.74307250976562,-0.0,436.8217468261719,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864728450775146,0.2190096974372863,0.1962413042783737,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466201066970824,0.1930435746908188,0.1823192089796066,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851388931274414,0.2870668172836303,0.1518961638212204,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886754512786865,0.1624597311019897,0.153675302863121,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246673583984376,0.1813935786485672,0.813696563243866,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207793235778808,1.0,1.0,0.0,1.0,-1.7977861166000366,1.7977834939956665,2.615107860037824e-06,1.3855291604995728,0.0,0.0,0.0,34.4348030090332,43.0,163.74307250976562,-0.0,436.8217468261719,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942690134048462,0.2211601436138153,0.1981349140405655,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567278623580932,0.1948203444480896,0.1839638799428939,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822670817375184,0.2926673293113708,0.1473657488822937,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971657752990723,0.163744255900383,0.1548495888710022,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934511125087738,0.1827397942543029,0.8195157647132874,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.321925014257431,1.0,1.0,0.0,1.0,-1.8049720525741573,1.804969429969788,2.635164264574996e-06,1.390917420387268,0.0,0.0,0.0,34.091793060302734,43.0,159.54335021972656,-0.0,440.1875,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.994243025779724,0.2233312129974365,0.2000799477100372,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564886689186096,0.1966136246919632,0.1856587082147598,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837141633033752,0.2976469695568084,0.149588868021965,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965733051300049,0.165055900812149,0.156085580587387,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336410760879515,0.1841146349906921,0.825659990310669,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249979615211487,1.0,1.0,0.0,1.0,-1.8208627700805664,1.8208601474761963,2.6804209483088925e-06,1.4032665491104126,0.0,0.0,0.0,34.69748306274414,63.0,155.5809783935547,-0.0,451.9357604980469,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721949696540833,0.227709949016571,0.2040928900241851,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282089471817015,0.2002274990081787,0.1891678720712661,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945173263549804,0.3046942055225372,0.1718699336051941,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.87195885181427,0.1677324920892715,0.1587036401033401,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.904691994190216,0.186856985092163,0.8384822010993958,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.337018758058548,1.0,1.0,0.0,1.0,-1.8751704692840576,1.8751676082611084,2.838780346792192e-06,1.445643424987793,0.0,0.0,0.0,38.67179107666016,83.0,147.22784423828125,-0.0,499.6105346679688,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721949696540833,0.227709949016571,0.2040928900241851,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282089471817015,0.2002274990081787,0.1891678720712661,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945173263549804,0.3046942055225372,0.1718699336051941,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.87195885181427,0.1677324920892715,0.1587036401033401,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.904691994190216,0.186856985092163,0.8384822010993958,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.337018758058548,1.0,1.0,0.0,1.0,-1.8751704692840576,1.8751676082611084,2.838780346792192e-06,1.445643424987793,0.0,0.0,0.0,38.67179107666016,83.0,147.22784423828125,-0.0,499.6105346679688,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.7936998339114164e-21,-2.896850118904101e-21,-2.8968499169557082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.9291351437568665,0.231430247426033,0.2076145112514495,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.886795163154602,0.2032950222492218,0.1922625750303268,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073329627513885,0.2026197910308838,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.836604654788971,0.1700304597616195,0.1610663682222366,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.8657503128051758,0.1890773177146911,0.8495253920555115,290.8274230957031,285.7209777832031,290.9376525878906,285.88250732421875,290.93524169921875,297.5650329589844,290.8337707519531,1.0,0.3519802093505859,1.0,1.0,0.0,1.0,-1.9361332654953003,1.936130166053772,3.023004182978184e-06,1.4933080673217771,0.9849409461021424,0.9849409461021424,0.0,45.13917922973633,83.0,139.21937561035156,-0.0,562.8804931640625,1.0,282.9992980957031,284.453369140625,290.2547912597656,293.3904724121094,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874737149104,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0011892383918166,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.5118791856803e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046875,0.9200154542922974,0.2320679575204849,0.2082427144050598,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.8791110515594482,0.2038236409425735,0.1928163766860962,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79937744140625,0.9990000128746032,0.307511568069458,0.2085136622190475,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103332519531,0.8299217224121094,0.1704278141260147,0.1614940613508224,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8583050966262817,0.1894446015357971,0.8514584898948669,290.7999267578125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6339416503906,1.0,0.3549550771713257,1.0,1.0,0.0,1.0,-1.9474644660949707,1.9474613666534424,3.057972207898274e-06,1.5021649599075315,0.9948053359985352,0.9948053359985352,0.0,46.59725189208984,101.0,2900.455078125,-0.0,575.9078369140625,1.0,283.03125,288.6517944335937,290.2505798339844,293.2733764648437,293.1499938964844,293.1499938964844,283.1499938964844,2405.706787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0403299890458583,1.0,0.0,0.0,0.6163827776908875,0.6163997054100037,2.232214910691255e-07,3.5086705684661865,3.508657932281494,1.2559220522234682e-05,0.0,0.0,-0.0,4304.9228515625,0.0,13.760711669921877,1500.17626953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.8067599534988403,0.2192317694425583,0.2026243954896927,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7757050395011902,0.1964213848114013,0.1902438551187515,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8835239410400391,0.2923562228679657,0.2087229192256927,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7322312593460083,0.1638159304857254,0.1591421514749527,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7560526132583618,0.1812574416399002,0.835497260093689,286.0477294921875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9548645019531,1.0,0.3714233338832855,1.0,1.0,0.0,1.0,-1.916011929512024,1.9160089492797847,2.963462293337216e-06,1.4789769649505615,0.9597788453102112,0.9597788453102112,0.0,68.98486328125,89.0,10673.9951171875,-0.0,626.3038330078125,1.0,283.106689453125,285.8009948730469,290.548583984375,293.8187866210937,293.1499938964844,293.1499938964844,283.1499938964844,2867.198974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427109360694885,1.0,0.0,0.0,1.0966750383377075,1.0966771841049194,8.045090993391568e-08,4.265710353851318,4.265700817108154,9.787751878320703e-06,0.0,0.0,-0.0,4295.32177734375,0.0,40.74057769775391,1895.4080810546875,0.0,358.7527160644531,0.2812196314334869,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.8067599534988403,0.2192317694425583,0.2026243954896927,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7757050395011902,0.1964213848114013,0.1902438551187515,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8835239410400391,0.2923562228679657,0.2087229192256927,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7322312593460083,0.1638159304857254,0.1591421514749527,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7560526132583618,0.1812574416399002,0.835497260093689,286.0477294921875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9548645019531,1.0,0.3714233338832855,1.0,1.0,0.0,1.0,-1.916011929512024,1.9160089492797847,2.963462293337216e-06,1.4789769649505615,0.9597788453102112,0.9597788453102112,0.0,68.98486328125,89.0,10673.9951171875,-0.0,626.3038330078125,1.0,283.106689453125,285.8009948730469,290.548583984375,293.8187866210937,293.1499938964844,293.1499938964844,283.1499938964844,2867.198974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427109360694885,1.0,0.0,0.0,1.0966750383377075,1.0966771841049194,8.045090993391568e-08,4.265710353851318,4.265700817108154,9.787751878320703e-06,0.0,0.0,-0.0,4295.32177734375,0.0,40.74057769775391,1895.4080810546875,0.0,358.7527160644531,0.2812196314334869,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7436339259147644,0.2054164856672287,0.1895931959152221,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7215704321861267,0.1865601539611816,0.1811771094799041,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206955194473267,0.2785796225070953,0.198380172252655,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6776031851768494,0.1549412161111831,0.1511188298463821,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7006648182868958,0.1701759397983551,0.7875679731369019,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347412109375,1.0,0.3725507259368896,1.0,1.0,0.0,1.0,-1.8098576068878167,1.809854984283448,2.650004034876474e-06,1.3954472541809082,0.9472366571426392,0.9472366571426392,0.0,85.32154846191406,77.0,11045.28125,-0.0,601.0377807617188,1.0,283.1387634277344,284.8883972167969,289.2230834960937,292.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,6020.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806490540504455,1.0,0.0,0.0,1.5719563961029053,1.571960687637329,1.648826497557821e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3854.53076171875,0.0,120.35265350341795,1895.4371337890625,0.0,450.991943359375,0.3975430727005005,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7436339259147644,0.2054164856672287,0.1895931959152221,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7215704321861267,0.1865601539611816,0.1811771094799041,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206955194473267,0.2785796225070953,0.198380172252655,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6776031851768494,0.1549412161111831,0.1511188298463821,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7006648182868958,0.1701759397983551,0.7875679731369019,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347412109375,1.0,0.3725507259368896,1.0,1.0,0.0,1.0,-1.8098576068878167,1.809854984283448,2.650004034876474e-06,1.3954472541809082,0.9472366571426392,0.9472366571426392,0.0,85.32154846191406,77.0,11045.28125,-0.0,601.0377807617188,1.0,283.1387634277344,284.8883972167969,289.2230834960937,292.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,6020.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806490540504455,1.0,0.0,0.0,1.5719563961029053,1.571960687637329,1.648826497557821e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3854.53076171875,0.0,120.35265350341795,1895.4371337890625,0.0,450.991943359375,0.3975430727005005,1.0,0.0,3.0,1.0,0.0
12294300,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7311985492706299,0.2009962946176529,0.1850899904966354,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.709722101688385,0.1829279214143753,0.1774915754795074,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8082631826400757,0.2743050158023834,0.1949799507856369,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.6651514768600464,0.1515711694955825,0.1477470099925995,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6866649985313416,0.1658285409212112,0.7669763565063477,285.080078125,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589599609375,1.0,0.3701092004776001,1.0,1.0,0.0,1.0,-1.7671570777893066,1.7671544551849363,2.529505763959605e-06,1.3616770505905151,0.9411514401435852,0.9411514401435852,0.0,88.29155731201172,77.0,11103.7470703125,-0.0,580.3718872070312,1.0,283.1451721191406,284.6746826171875,288.85064697265625,291.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,7873.38037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431566596031189,1.0,0.0,0.0,1.7867233753204346,1.7867289781570437,2.130139478140336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.34814453125,0.0,177.07962036132812,1895.4371337890625,0.0,359.72137451171875,0.447331428527832,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7248402833938599,0.1977239251136779,0.1816951483488083,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7030203342437744,0.1800244450569152,0.1744572073221206,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8019827008247375,0.2711398303508758,0.1924337446689605,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6584991216659546,0.1488208621740341,0.1449063122272491,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.678641140460968,0.1622020304203033,0.7493473291397095,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.93927001953125,1.0,0.3663835823535919,1.0,1.0,0.0,1.0,-1.7317930459976196,1.731790542602539,2.432218479953008e-06,1.3336702585220337,0.934088408946991,0.934088408946991,0.0,88.8326416015625,65.0,11105.9072265625,-0.0,558.1115112304688,1.0,283.1481018066406,284.5287170410156,288.66754150390625,291.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,9610.7958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948584198951721,1.0,0.0,0.0,1.9623701572418213,1.9623769521713257,2.569539105934382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.608642578125,0.0,235.06211853027344,1895.4371337890625,0.0,266.7420654296875,0.4930534660816192,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.7228955626487732,0.1940341889858245,0.1777712702751159,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.7007328271865845,0.1764503270387649,0.1705919802188873,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8013293743133545,0.2675144672393799,0.1894611269235611,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.6556321978569031,0.1453431546688079,0.1411820650100708,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.6741438508033752,0.1574787050485611,0.7257659435272217,284.8124389648437,285.7589416503906,291.26092529296875,286.0722351074219,291.2582702636719,297.1082763671875,284.8030090332031,1.0,0.3583329617977142,1.0,1.0,0.0,1.0,-1.6860758066177368,1.6860734224319458,2.3098393739928724e-06,1.2974168062210083,0.9226526618003844,0.9226526618003844,0.0,86.05671691894531,65.0,11107.583984375,-0.0,520.362060546875,1.0,283.149658203125,284.3598022460937,288.6611022949219,291.4880065917969,293.1499938964844,293.1499938964844,283.1499938964844,12621.2275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222846090793609,1.0,0.0,0.0,2.2218029499053955,2.2218117713928223,3.293855002084456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.435302734375,0.0,342.5312194824219,1895.4371337890625,0.0,151.5580291748047,0.553740382194519,1.0,0.0,3.0,1.0,0.0
12294480,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235057950019836,0.1934428513050079,0.1771266311407089,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013180255889893,0.1758409887552261,0.1699137091636657,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023513555526733,0.266923189163208,0.1889650672674179,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559873819351196,0.1447374820709228,0.1405142843723297,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742417216300964,0.1566364765167236,0.7214741110801697,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.78277587890625,1.0,0.3563956320285797,1.0,1.0,0.0,1.0,-1.6779353618621826,1.6779330968856812,2.288450332343928e-06,1.2909560203552246,0.9194191694259644,0.9194191694259644,0.0,85.04183959960938,53.0,11102.9013671875,-0.0,512.3265991210938,1.0,283.1497802734375,284.3345642089844,288.69097900390625,291.500732421875,293.1499938964844,293.1499938964844,283.1499938964844,13188.2900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103768527507782,1.0,0.0,0.0,2.2653305530548096,2.2653396129608154,3.424179340072442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.634033203125,0.0,363.3742065429688,1895.4371337890625,0.0,132.8232879638672,0.5673546195030212,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7285546064376831,0.1915687620639801,0.1750401109457016,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064778208732605,0.1738334000110626,0.1676273792982101,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8093616962432861,0.2650225162506103,0.1873380243778228,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600023508071899,0.1427094638347625,0.1382273733615875,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6774713397026062,0.1537590622901916,0.7066103219985962,284.7216796875,285.7958679199219,291.3304443359375,286.112548828125,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482665419578552,1.0,1.0,0.0,1.0,-1.6501344442367554,1.650132179260254,2.216322172898799e-06,1.2688796520233154,0.90907621383667,0.90907621383667,0.0,80.08303833007812,53.0,11100.025390625,-0.0,481.18988037109375,1.0,283.14996337890625,284.2491760253906,288.9354248046875,291.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,15577.9150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897367477416992,1.0,0.0,0.0,2.432833433151245,2.4328439235687256,3.949281506265834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.0634765625,0.0,451.91839599609375,1895.4371337890625,0.0,74.85587310791016,0.6057934761047363,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320626378059387,0.1909021884202957,0.174272745847702,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7101228833198547,0.1730889230966568,0.166752815246582,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137854337692261,0.2643350064754486,0.1867304444313049,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630794405937195,0.1419428288936615,0.1373371332883834,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802759766578674,0.1526416391134262,0.7007418274879456,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443632423877716,1.0,1.0,0.0,1.0,-1.6393170356750488,1.6393147706985474,2.1886410195293138e-06,1.2602847814559937,0.90364009141922,0.90364009141922,0.0,77.44718170166016,41.0,11093.203125,-0.0,467.34912109375,1.0,283.1499938964844,284.2221069335937,289.0440979003906,291.7869873046875,293.1499938964844,293.1499938964844,283.1499938964844,16481.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912836670875549,1.0,0.0,0.0,2.489098072052002,2.48910927772522,4.134065818561794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.4931640625,0.0,484.8949890136719,1895.4371337890625,0.0,84.49246215820312,0.6225985288619995,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482861280441284,0.1892730742692947,0.1723062992095947,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256977558135986,0.1711915582418441,0.164434015750885,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325946927070618,0.2626171410083771,0.1851474046707153,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780856847763062,0.1399461477994918,0.1349328160285949,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945061683654785,0.149617999792099,0.6845680475234985,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311635255813598,1.0,1.0,0.0,1.0,-1.6099621057510376,1.6099599599838257,2.114607923431322e-06,1.236947774887085,0.8870684504508972,0.8870684504508972,0.0,67.95252227783203,29.0,11087.384765625,-0.0,424.1926574707031,1.0,283.1499938964844,284.1550598144531,289.1856994628906,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,19386.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970609366893768,1.0,0.0,0.0,2.6465189456939697,2.646531581878662,4.673511568853428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.21875,0.0,586.9302978515625,1895.4371337890625,0.0,111.1655502319336,0.6559808254241943,1.0,0.0,3.0,1.0,0.0
