time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482861280441284,0.1892730742692947,0.1723062992095947,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256977558135986,0.1711915582418441,0.164434015750885,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325946927070618,0.2626171410083771,0.1851474046707153,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780856847763062,0.1399461477994918,0.1349328160285949,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945061683654785,0.149617999792099,0.6845680475234985,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311635255813598,1.0,1.0,0.0,1.0,-1.6099621057510376,1.6099599599838257,2.114607923431322e-06,1.236947774887085,0.8870684504508972,0.8870684504508972,0.0,67.95252227783203,29.0,11087.384765625,-0.0,424.1926574707031,1.0,283.1499938964844,284.1550598144531,289.1856994628906,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,19386.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970609366893768,1.0,0.0,0.0,2.6465189456939697,2.646531581878662,4.673511568853428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.21875,0.0,586.9302978515625,1895.4371337890625,0.0,111.1655502319336,0.6559808254241943,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737839818000793,0.1881977468729019,0.1708563268184662,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484865784645081,0.1698326766490936,0.1626430749893188,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606740832328796,0.2614244520664215,0.1839449554681778,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016481757164001,0.1384667754173278,0.1330307722091674,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166598439216614,0.1472110301256179,0.6712923645973206,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172176778316498,1.0,1.0,0.0,1.0,-1.5864025354385376,1.5864005088806152,2.056332732536248e-06,1.21820068359375,0.8701906204223633,0.8701906204223633,0.0,57.53683471679688,25.0,11057.5927734375,-0.0,383.0398864746094,1.0,283.1499938964844,284.1340026855469,289.2408447265625,292.0582275390625,293.1499938964844,293.1499938964844,283.1499938964844,20919.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020750880241394,1.0,0.0,0.0,2.688872575759888,2.6888859272003174,4.824294137506513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.876953125,0.0,620.56396484375,1895.4371337890625,0.0,119.48069763183594,0.6667762994766235,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737839818000793,0.1881977468729019,0.1708563268184662,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484865784645081,0.1698326766490936,0.1626430749893188,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606740832328796,0.2614244520664215,0.1839449554681778,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016481757164001,0.1384667754173278,0.1330307722091674,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166598439216614,0.1472110301256179,0.6712923645973206,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172176778316498,1.0,1.0,0.0,1.0,-1.5864025354385376,1.5864005088806152,2.056332732536248e-06,1.21820068359375,0.8701906204223633,0.8701906204223633,0.0,57.53683471679688,25.0,11057.5927734375,-0.0,383.0398864746094,1.0,283.1499938964844,284.1340026855469,289.2408447265625,292.0582275390625,293.1499938964844,293.1499938964844,283.1499938964844,20919.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020750880241394,1.0,0.0,0.0,2.688872575759888,2.6888859272003174,4.824294137506513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.876953125,0.0,620.56396484375,1895.4371337890625,0.0,119.48069763183594,0.6667762994766235,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880813479423523,0.1878096461296081,0.1703037768602371,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613505721092224,0.1692956984043121,0.1619228571653366,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764745593070984,0.2609646916389465,0.1834691017866134,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.714152455329895,0.1378665268421173,0.1322510540485382,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276191115379333,0.1461701095104217,0.6655874848365784,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3112011551856994,1.0,1.0,0.0,1.0,-1.5765163898468018,1.5765143632888794,2.032173597399378e-06,1.2103222608566284,0.8619746565818787,0.8619746565818787,0.0,53.00215911865234,25.0,11038.4775390625,-0.0,365.670654296875,1.0,283.1499938964844,284.1358337402344,289.2572937011719,292.0757141113281,293.1499938964844,293.1499938964844,283.1499938964844,21237.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034214377403259,1.0,0.0,0.0,2.675699472427368,2.675712823867798,4.777140816258907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.326904296875,0.0,614.3555908203125,1895.4371337890625,0.0,121.66374969482422,0.6667264699935913,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029524683952332,0.1874973773956298,0.1698447465896606,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750599384307861,0.1688292920589447,0.1612960398197174,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930824398994446,0.2605711817741394,0.1830594837665558,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260041236877441,0.137336179614067,0.131563663482666,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387936115264893,0.1452095657587051,0.6603752374649048,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056246340274811,1.0,1.0,0.0,1.0,-1.5676369667053225,1.5676349401474,2.0106306237721583e-06,1.2032464742660522,0.8532183766365051,0.8532183766365051,0.0,48.93961334228516,25.0,11031.0986328125,-0.0,350.2730712890625,1.0,283.1499938964844,284.138427734375,289.2716369628906,292.0903015136719,293.1499938964844,293.1499938964844,283.1499938964844,21589.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038138449192047,1.0,0.0,0.0,2.665942430496216,2.665955781936645,4.742364012599865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.2373046875,0.0,610.4273681640625,1895.4371337890625,0.0,122.29852294921876,0.6619913578033447,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.82801353931427,0.187049925327301,0.1691746115684509,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001508712768555,0.1680548340082168,0.160287544131279,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924782395362854,0.2599289119243622,0.1824112236499786,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467854619026184,0.1364341527223587,0.1304338276386261,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592331767082214,0.1434681415557861,0.6512228846549988,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.6525573730469,1.0,0.2970036268234253,1.0,1.0,0.0,1.0,-1.552497386932373,1.552495360374451,1.9742244603548897e-06,1.1911710500717163,0.8363285064697266,0.8363285064697266,0.0,42.86050033569336,25.0,11009.11328125,-0.0,326.6408386230469,1.0,283.1499938964844,284.1601257324219,289.3016662597656,292.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,21650.22265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023859858512878,1.0,0.0,0.0,2.6003379821777344,2.600350856781006,4.51183240102182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.847412109375,0.0,572.3790893554688,1895.4371337890625,0.0,119.98551940917967,0.6470381021499634,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.82801353931427,0.187049925327301,0.1691746115684509,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001508712768555,0.1680548340082168,0.160287544131279,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924782395362854,0.2599289119243622,0.1824112236499786,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467854619026184,0.1364341527223587,0.1304338276386261,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592331767082214,0.1434681415557861,0.6512228846549988,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.6525573730469,1.0,0.2970036268234253,1.0,1.0,0.0,1.0,-1.552497386932373,1.552495360374451,1.9742244603548897e-06,1.1911710500717163,0.8363285064697266,0.8363285064697266,0.0,42.86050033569336,25.0,11009.11328125,-0.0,326.6408386230469,1.0,283.1499938964844,284.1601257324219,289.3016662597656,292.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,21650.22265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023859858512878,1.0,0.0,0.0,2.6003379821777344,2.600350856781006,4.51183240102182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.847412109375,0.0,572.3790893554688,1895.4371337890625,0.0,119.98551940917967,0.6470381021499634,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496091961860657,0.1867934018373489,0.1687505692243576,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8212817907333374,0.1674384325742721,0.1595095247030258,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539467692375184,0.259428858757019,0.1819213926792144,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658392786979675,0.1356920152902603,0.129535973072052,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777493000030518,0.1419035643339157,0.6432607173919678,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.6814270019531,1.0,0.2904580235481262,1.0,1.0,0.0,1.0,-1.5398280620574951,1.5398261547088623,1.944079258464626e-06,1.1810598373413086,0.8196706771850586,0.8196706771850586,0.0,38.53666687011719,25.0,10988.767578125,-0.0,309.2001647949219,1.0,283.1499938964844,284.19464111328125,289.3404541015625,292.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,21294.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999143302440643,1.0,0.0,0.0,2.507493495941162,2.5075056552886963,4.19539617269038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.170166015625,0.0,519.2069091796875,1895.4371337890625,0.0,115.96009826660156,0.6255983114242554,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496091961860657,0.1867934018373489,0.1687505692243576,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8212817907333374,0.1674384325742721,0.1595095247030258,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539467692375184,0.259428858757019,0.1819213926792144,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658392786979675,0.1356920152902603,0.129535973072052,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777493000030518,0.1419035643339157,0.6432607173919678,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.6814270019531,1.0,0.2904580235481262,1.0,1.0,0.0,1.0,-1.5398280620574951,1.5398261547088623,1.944079258464626e-06,1.1810598373413086,0.8196706771850586,0.8196706771850586,0.0,38.53666687011719,25.0,10988.767578125,-0.0,309.2001647949219,1.0,283.1499938964844,284.19464111328125,289.3404541015625,292.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,21294.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999143302440643,1.0,0.0,0.0,2.507493495941162,2.5075056552886963,4.19539617269038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.170166015625,0.0,519.2069091796875,1895.4371337890625,0.0,115.96009826660156,0.6255983114242554,1.0,0.0,3.0,1.0,0.0
12295260,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.869145393371582,0.1867006123065948,0.1685215830802917,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385230898857117,0.1669448912143707,0.158900037407875,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761468172073364,0.2590389847755432,0.1815464049577713,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828231453895569,0.1350748986005783,0.128808781504631,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937173843383789,0.140472874045372,0.6361552476882935,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854216992855072,1.0,1.0,0.0,1.0,-1.5289669036865234,1.5289649963378906,1.918466068673297e-06,1.1723847389221191,0.8033775091171265,0.8033775091171265,0.0,35.4068489074707,25.0,10967.9794921875,-0.0,295.9660949707031,1.0,283.1499938964844,284.239501953125,289.3857116699219,292.1930847167969,293.1499938964844,293.1499938964844,283.1499938964844,20658.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979343235492706,1.0,0.0,0.0,2.397895336151123,2.397906541824341,3.836664177470084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.662353515625,0.0,459.8810729980469,1895.4371337890625,0.0,112.74862670898438,0.6031578779220581,1.0,0.0,3.0,1.0,0.0
12295320,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.869145393371582,0.1867006123065948,0.1685215830802917,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385230898857117,0.1669448912143707,0.158900037407875,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761468172073364,0.2590389847755432,0.1815464049577713,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828231453895569,0.1350748986005783,0.128808781504631,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937173843383789,0.140472874045372,0.6361552476882935,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854216992855072,1.0,1.0,0.0,1.0,-1.5289669036865234,1.5289649963378906,1.918466068673297e-06,1.1723847389221191,0.8033775091171265,0.8033775091171265,0.0,35.4068489074707,25.0,10967.9794921875,-0.0,295.9660949707031,1.0,283.1499938964844,284.239501953125,289.3857116699219,292.1930847167969,293.1499938964844,293.1499938964844,283.1499938964844,20658.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979343235492706,1.0,0.0,0.0,2.397895336151123,2.397906541824341,3.836664177470084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.662353515625,0.0,459.8810729980469,1895.4371337890625,0.0,112.74862670898438,0.6031578779220581,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862386345863342,0.1867403239011764,0.1684505939483642,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533211946487427,0.1665448546409607,0.1584187597036361,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918947219848632,0.2587247788906097,0.1812551319599151,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.797236979007721,0.1345551013946533,0.1282128542661667,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067759871482849,0.1391436010599136,0.6296955943107605,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814897000789642,1.0,1.0,0.0,1.0,-1.5194830894470217,1.519481182098389,1.896273488455336e-06,1.164804220199585,0.7874135375022888,0.7874135375022888,0.0,33.118587493896484,25.0,10963.3125,-0.0,285.70556640625,1.0,283.1499938964844,284.281494140625,289.4340515136719,292.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,20357.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971908152103424,1.0,0.0,0.0,2.307957172393799,2.30796766281128,3.554256977622572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.926025390625,0.0,415.8228454589844,1895.4371337890625,0.0,111.42588806152344,0.583072304725647,1.0,0.0,3.0,1.0,0.0
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862386345863342,0.1867403239011764,0.1684505939483642,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533211946487427,0.1665448546409607,0.1584187597036361,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918947219848632,0.2587247788906097,0.1812551319599151,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.797236979007721,0.1345551013946533,0.1282128542661667,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067759871482849,0.1391436010599136,0.6296955943107605,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814897000789642,1.0,1.0,0.0,1.0,-1.5194830894470217,1.519481182098389,1.896273488455336e-06,1.164804220199585,0.7874135375022888,0.7874135375022888,0.0,33.118587493896484,25.0,10963.3125,-0.0,285.70556640625,1.0,283.1499938964844,284.281494140625,289.4340515136719,292.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,20357.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971908152103424,1.0,0.0,0.0,2.307957172393799,2.30796766281128,3.554256977622572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.926025390625,0.0,415.8228454589844,1895.4371337890625,0.0,111.42588806152344,0.583072304725647,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937292098999023,0.1868019551038742,0.1684626638889312,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598159551620483,0.1663726568222046,0.158215120434761,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978082180023192,0.2585878670215606,0.1811227202415466,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033962249755859,0.1343249231576919,0.1279536485671997,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120324611663818,0.1385090500116348,0.6266526579856873,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.279843121767044,1.0,1.0,0.0,1.0,-1.5151207447052002,1.5151188373565674,1.8861212538467955e-06,1.1613173484802246,0.7797905802726746,0.7797905802726746,0.0,32.21516418457031,25.0,10962.310546875,-0.0,281.4127197265625,1.0,283.1499938964844,284.3026428222656,289.4574279785156,292.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,20271.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29718217253685,1.0,0.0,0.0,2.2652034759521484,2.265213966369629,3.423795646995132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.133056640625,0.0,396.20849609375,1895.4371337890625,0.0,111.40889739990234,0.573638379573822,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.897419810295105,0.1868851035833358,0.168513998389244,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628341555595398,0.1662128269672393,0.1580438762903213,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997003436088562,0.2586544454097748,0.1784211695194244,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.806126058101654,0.1341083496809005,0.1277280002832412,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138903975486755,0.1378884762525558,0.6237693428993225,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782785296440124,1.0,1.0,0.0,1.0,-1.5080139636993408,1.5080121755599976,1.8697298855840927e-06,1.1557047367095947,0.7718154191970825,0.7718154191970825,0.0,31.705047607421875,25.0,10947.6337890625,-0.0,276.93218994140625,1.0,283.1499938964844,284.3225402832031,289.4795837402344,292.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,20168.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972494661808014,1.0,0.0,0.0,2.224660634994507,2.224670648574829,3.30233348222464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.3212890625,0.0,378.1226806640625,1895.4371337890625,0.0,111.539794921875,0.5646862387657166,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904058873653412,0.1871170550584793,0.1686771810054779,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681772947311401,0.1659348756074905,0.1577420681715011,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950324892997742,0.2598511278629303,0.1734122782945633,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107761144638062,0.1337213367223739,0.1273214519023895,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168948888778687,0.1367046386003494,0.618248462677002,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754440009593963,1.0,1.0,0.0,1.0,-1.4947055578231812,1.494703769683838,1.839120500335412e-06,1.1450395584106443,0.7565485835075378,0.7565485835075378,0.0,30.815792083740234,25.0,10914.140625,-0.0,268.8197937011719,1.0,283.1499938964844,284.3618469238281,289.5196533203125,292.3263854980469,293.1499938964844,293.1499938964844,283.1499938964844,20045.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970533967018127,1.0,0.0,0.0,2.145425796508789,2.145435333251953,3.071286585054622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.896484375,0.0,344.8097229003906,1895.4371337890625,0.0,111.15007781982422,0.5473801493644714,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904058873653412,0.1871170550584793,0.1686771810054779,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681772947311401,0.1659348756074905,0.1577420681715011,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950324892997742,0.2598511278629303,0.1734122782945633,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107761144638062,0.1337213367223739,0.1273214519023895,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168948888778687,0.1367046386003494,0.618248462677002,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754440009593963,1.0,1.0,0.0,1.0,-1.4947055578231812,1.494703769683838,1.839120500335412e-06,1.1450395584106443,0.7565485835075378,0.7565485835075378,0.0,30.815792083740234,25.0,10914.140625,-0.0,268.8197937011719,1.0,283.1499938964844,284.3618469238281,289.5196533203125,292.3263854980469,293.1499938964844,293.1499938964844,283.1499938964844,20045.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970533967018127,1.0,0.0,0.0,2.145425796508789,2.145435333251953,3.071286585054622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.896484375,0.0,344.8097229003906,1895.4371337890625,0.0,111.15007781982422,0.5473801493644714,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910555899143219,0.1874509900808334,0.1689321547746658,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730936646461487,0.1657211631536483,0.1575026661157608,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935759902000428,0.2616350352764129,0.1692781299352646,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148882389068604,0.1334028095006942,0.1269818544387817,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194745779037476,0.1356067061424255,0.6131240725517273,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729853987693786,1.0,1.0,0.0,1.0,-1.4832115173339844,1.4832097291946411,1.812959453673102e-06,1.1358401775360107,0.7417206168174744,0.7417206168174744,0.0,30.05121421813965,25.0,10889.28515625,-0.0,261.923828125,1.0,283.1499938964844,284.4034423828125,289.55889892578125,292.3636169433594,293.1499938964844,293.1499938964844,283.1499938964844,19955.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965043187141418,1.0,0.0,0.0,2.0690841674804688,2.0690932273864746,2.856601781786594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.3798828125,0.0,314.85595703125,1895.4371337890625,0.0,109.89644622802734,0.5308524966239929,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910555899143219,0.1874509900808334,0.1689321547746658,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730936646461487,0.1657211631536483,0.1575026661157608,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935759902000428,0.2616350352764129,0.1692781299352646,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148882389068604,0.1334028095006942,0.1269818544387817,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194745779037476,0.1356067061424255,0.6131240725517273,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729853987693786,1.0,1.0,0.0,1.0,-1.4832115173339844,1.4832097291946411,1.812959453673102e-06,1.1358401775360107,0.7417206168174744,0.7417206168174744,0.0,30.05121421813965,25.0,10889.28515625,-0.0,261.923828125,1.0,283.1499938964844,284.4034423828125,289.55889892578125,292.3636169433594,293.1499938964844,293.1499938964844,283.1499938964844,19955.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965043187141418,1.0,0.0,0.0,2.0690841674804688,2.0690932273864746,2.856601781786594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.3798828125,0.0,314.85595703125,1895.4371337890625,0.0,109.89644622802734,0.5308524966239929,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167654514312744,0.1878921240568161,0.1692858934402465,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774796724319458,0.1655751913785934,0.1573301702737808,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921390414237976,0.263678640127182,0.1656718701124191,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184568881988525,0.1331549435853958,0.1267122328281402,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215699791908264,0.1345906853675842,0.608389675617218,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708419859409332,1.0,1.0,0.0,1.0,-1.4730918407440186,1.4730900526046753,1.7901181763591012e-06,1.1277315616607666,0.7273901104927063,0.7273901104927063,0.0,29.40243148803711,28.0,10869.583984375,-0.0,255.9956512451172,1.0,283.1499938964844,284.447265625,289.5994873046875,292.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,19878.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961291074752807,1.0,0.0,0.0,1.995177149772644,1.9951859712600708,2.656172739534668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.74609375,0.0,287.7174377441406,1895.4371337890625,0.0,108.872802734375,0.5149778127670288,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167654514312744,0.1878921240568161,0.1692858934402465,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774796724319458,0.1655751913785934,0.1573301702737808,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921390414237976,0.263678640127182,0.1656718701124191,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184568881988525,0.1331549435853958,0.1267122328281402,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215699791908264,0.1345906853675842,0.608389675617218,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708419859409332,1.0,1.0,0.0,1.0,-1.4730918407440186,1.4730900526046753,1.7901181763591012e-06,1.1277315616607666,0.7273901104927063,0.7273901104927063,0.0,29.40243148803711,28.0,10869.583984375,-0.0,255.9956512451172,1.0,283.1499938964844,284.447265625,289.5994873046875,292.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,19878.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961291074752807,1.0,0.0,0.0,1.995177149772644,1.9951859712600708,2.656172739534668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.74609375,0.0,287.7174377441406,1895.4371337890625,0.0,108.872802734375,0.5149778127670288,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176348447799684,0.1884473413228988,0.1697573512792587,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772245645523071,0.1655031144618988,0.1572441160678863,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921684861183168,0.2654562592506408,0.1657421737909317,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180080652236938,0.1329827159643173,0.1265311241149902,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196713924407959,0.1336520165205001,0.6040973663330078,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.270222544670105,1.0,1.0,0.0,1.0,-1.4682646989822388,1.4682629108428955,1.7792264088711818e-06,1.123802661895752,0.7136555910110474,0.7136555910110474,0.0,29.321983337402344,31.0,10877.080078125,-0.0,253.7669219970703,1.0,283.1499938964844,284.4955749511719,289.6396789550781,292.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,19799.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959895431995392,1.0,0.0,0.0,1.9238008260726929,1.923809289932251,2.4695259526197333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.943115234375,0.0,263.1282043457031,1895.4371337890625,0.0,108.4535903930664,0.4997504949569702,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176348447799684,0.1884473413228988,0.1697573512792587,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772245645523071,0.1655031144618988,0.1572441160678863,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921684861183168,0.2654562592506408,0.1657421737909317,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180080652236938,0.1329827159643173,0.1265311241149902,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196713924407959,0.1336520165205001,0.6040973663330078,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.270222544670105,1.0,1.0,0.0,1.0,-1.4682646989822388,1.4682629108428955,1.7792264088711818e-06,1.123802661895752,0.7136555910110474,0.7136555910110474,0.0,29.321983337402344,31.0,10877.080078125,-0.0,253.7669219970703,1.0,283.1499938964844,284.4955749511719,289.6396789550781,292.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,19799.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959895431995392,1.0,0.0,0.0,1.9238008260726929,1.923809289932251,2.4695259526197333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.943115234375,0.0,263.1282043457031,1895.4371337890625,0.0,108.4535903930664,0.4997504949569702,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161258339881896,0.18876913189888,0.1700388044118881,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754390478134155,0.1654952764511108,0.1572344005107879,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927239418029784,0.2659693360328674,0.1670929044485092,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163526058197021,0.1329247951507568,0.1264740973711013,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172802925109863,0.1332045942544937,0.6020931005477905,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703924179077148,1.0,1.0,0.0,1.0,-1.4677367210388184,1.467734932899475,1.7780135976863676e-06,1.1233495473861694,0.707237958908081,0.707237958908081,0.0,29.48344039916992,31.0,10891.1796875,-0.0,253.9493408203125,1.0,283.1499938964844,284.52197265625,289.6595153808594,292.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,19774.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960105538368225,1.0,0.0,0.0,1.8887364864349363,1.8887447118759155,2.3803244175724106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.048095703125,0.0,251.67141723632807,1895.4371337890625,0.0,108.51808166503906,0.4923371076583862,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135485291481018,0.189120814204216,0.1703509092330932,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.872731626033783,0.1655063778162002,0.1572465896606445,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935418367385864,0.2661824226379394,0.1691880673170089,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138738870620728,0.1328856348991394,0.1264388710260391,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140435814857483,0.1327676475048065,0.6001611948013306,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708501517772674,1.0,1.0,0.0,1.0,-1.4682787656784058,1.4682769775390625,1.779192416506703e-06,1.1237504482269287,0.7006492018699646,0.7006492018699646,0.0,29.76344871520996,25.0,10912.576171875,-0.0,254.8763122558593,1.0,283.1499938964844,284.54913330078125,289.6791381835937,292.4843139648437,293.1499938964844,293.1499938964844,283.1499938964844,19710.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960887551307678,1.0,0.0,0.0,1.855475664138794,1.855483770370484,2.2972270130594563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.191162109375,0.0,240.99041748046875,1895.4371337890625,0.0,108.7537612915039,0.4852588176727295,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201850295066832,0.1898908913135528,0.1710052639245987,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772431015968323,0.1655656993389129,0.1572736948728561,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.992180347442627,0.2668738067150116,0.1657706946134567,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176484107971191,0.1328446567058563,0.1263708621263504,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162424564361572,0.1319092661142349,0.5962001085281372,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687593996524811,1.0,1.0,0.0,1.0,-1.4601649045944214,1.460163116455078,1.7611637304071337e-06,1.1173239946365356,0.688325047492981,0.688325047492981,0.0,29.1790714263916,28.0,10903.1025390625,-0.0,250.0347442626953,1.0,283.1499938964844,284.5997314453125,289.716796875,292.5239562988281,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962537705898285,1.0,0.0,0.0,1.7905566692352295,1.7905642986297607,2.139289279057266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.498046875,0.0,221.1879730224609,1895.4371337890625,0.0,109.22935485839844,0.4715729057788849,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201850295066832,0.1898908913135528,0.1710052639245987,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772431015968323,0.1655656993389129,0.1572736948728561,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.992180347442627,0.2668738067150116,0.1657706946134567,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176484107971191,0.1328446567058563,0.1263708621263504,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162424564361572,0.1319092661142349,0.5962001085281372,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687593996524811,1.0,1.0,0.0,1.0,-1.4601649045944214,1.460163116455078,1.7611637304071337e-06,1.1173239946365356,0.688325047492981,0.688325047492981,0.0,29.1790714263916,28.0,10903.1025390625,-0.0,250.0347442626953,1.0,283.1499938964844,284.5997314453125,289.716796875,292.5239562988281,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962537705898285,1.0,0.0,0.0,1.7905566692352295,1.7905642986297607,2.139289279057266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.498046875,0.0,221.1879730224609,1895.4371337890625,0.0,109.22935485839844,0.4715729057788849,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224660396575928,0.1907585263252258,0.1717569530010223,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780214786529541,0.1656876504421234,0.1573701798915863,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885993003844,0.2684718072414398,0.1653163731098175,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181720972061157,0.1328688263893127,0.1263744980096817,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151674866676331,0.1311175227165222,0.5925503969192505,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682802975177765,1.0,1.0,0.0,1.0,-1.4562547206878662,1.456252932548523,1.7523778979011697e-06,1.1140893697738647,0.6766690611839294,0.6766690611839294,0.0,29.04899787902832,31.0,10907.931640625,-0.0,248.09625244140625,1.0,283.1499938964844,284.65087890625,289.7522277832031,292.5590209960937,293.1499938964844,293.1499938964844,283.1499938964844,19513.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960910499095917,1.0,0.0,0.0,1.7291125059127808,1.729119896888733,1.994986291720125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.704345703125,0.0,203.5240173339844,1895.4371337890625,0.0,108.76065063476562,0.4587096571922302,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224660396575928,0.1907585263252258,0.1717569530010223,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780214786529541,0.1656876504421234,0.1573701798915863,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885993003844,0.2684718072414398,0.1653163731098175,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181720972061157,0.1328688263893127,0.1263744980096817,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151674866676331,0.1311175227165222,0.5925503969192505,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682802975177765,1.0,1.0,0.0,1.0,-1.4562547206878662,1.456252932548523,1.7523778979011697e-06,1.1140893697738647,0.6766690611839294,0.6766690611839294,0.0,29.04899787902832,31.0,10907.931640625,-0.0,248.09625244140625,1.0,283.1499938964844,284.65087890625,289.7522277832031,292.5590209960937,293.1499938964844,293.1499938964844,283.1499938964844,19513.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960910499095917,1.0,0.0,0.0,1.7291125059127808,1.729119896888733,1.994986291720125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.704345703125,0.0,203.5240173339844,1895.4371337890625,0.0,108.76065063476562,0.4587096571922302,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193646311759948,0.1917655616998672,0.1726371347904205,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742632865905762,0.1658797562122345,0.1575500071048736,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588934898376,0.2693474888801574,0.168448120355606,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147722482681274,0.1329611390829086,0.126460999250412,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100831508636475,0.1303863078355789,0.5892851948738098,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690461277961731,1.0,1.0,0.0,1.0,-1.4574686288833618,1.457466959953308,1.754989284563635e-06,1.1149826049804688,0.6658715009689331,0.6658715009689331,0.0,29.46907997131348,34.0,10945.05859375,-0.0,249.6395721435547,1.0,283.1499938964844,284.70709228515625,289.7890319824219,292.59771728515625,293.1499938964844,293.1499938964844,283.1499938964844,19400.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961236536502838,1.0,0.0,0.0,1.6718093156814575,1.6718164682388306,1.864948728780292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.521240234375,0.0,187.9264373779297,1895.4371337890625,0.0,108.85679626464844,0.4467726647853851,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193646311759948,0.1917655616998672,0.1726371347904205,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742632865905762,0.1658797562122345,0.1575500071048736,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588934898376,0.2693474888801574,0.168448120355606,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147722482681274,0.1329611390829086,0.126460999250412,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100831508636475,0.1303863078355789,0.5892851948738098,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690461277961731,1.0,1.0,0.0,1.0,-1.4574686288833618,1.457466959953308,1.754989284563635e-06,1.1149826049804688,0.6658715009689331,0.6658715009689331,0.0,29.46907997131348,34.0,10945.05859375,-0.0,249.6395721435547,1.0,283.1499938964844,284.70709228515625,289.7890319824219,292.59771728515625,293.1499938964844,293.1499938964844,283.1499938964844,19400.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961236536502838,1.0,0.0,0.0,1.6718093156814575,1.6718164682388306,1.864948728780292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.521240234375,0.0,187.9264373779297,1895.4371337890625,0.0,108.85679626464844,0.4467726647853851,1.0,0.0,3.0,1.0,0.0
