time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912653923034668,0.1929862648248672,0.1737097203731537,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673206567764282,0.1661455780267715,0.1578134000301361,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952795505523682,0.2691505253314972,0.1741768568754196,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.808400571346283,0.1331199407577514,0.1266253739595413,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017670512199402,0.1296923905611038,0.5862793326377869,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708561420440674,1.0,1.0,0.0,1.0,-1.4625368118286133,1.4625351428985596,1.7661644733379944e-06,1.118951439857483,0.6559927463531494,0.6559927463531494,0.0,30.323694229125977,25.0,11005.5263671875,-0.0,253.87013244628903,1.0,283.1499938964844,284.7663269042969,289.825439453125,292.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964630722999573,1.0,0.0,0.0,1.6191190481185913,1.6191259622573853,1.7492463655344181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.749755859375,0.0,174.3026123046875,1895.4371337890625,0.0,109.79106903076172,0.4358442425727844,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912653923034668,0.1929862648248672,0.1737097203731537,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673206567764282,0.1661455780267715,0.1578134000301361,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952795505523682,0.2691505253314972,0.1741768568754196,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.808400571346283,0.1331199407577514,0.1266253739595413,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017670512199402,0.1296923905611038,0.5862793326377869,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708561420440674,1.0,1.0,0.0,1.0,-1.4625368118286133,1.4625351428985596,1.7661644733379944e-06,1.118951439857483,0.6559927463531494,0.6559927463531494,0.0,30.323694229125977,25.0,11005.5263671875,-0.0,253.87013244628903,1.0,283.1499938964844,284.7663269042969,289.825439453125,292.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964630722999573,1.0,0.0,0.0,1.6191190481185913,1.6191259622573853,1.7492463655344181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.749755859375,0.0,174.3026123046875,1895.4371337890625,0.0,109.79106903076172,0.4358442425727844,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150658845901488,0.1936582624912262,0.1742933541536331,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686211109161377,0.1662978529930114,0.1579484194517135,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950158596038818,0.268921822309494,0.1733626723289489,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.809548020362854,0.1332159340381622,0.1267080157995224,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020301461219788,0.1293488144874572,0.584718644618988,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701438963413238,1.0,1.0,0.0,1.0,-1.4606552124023438,1.46065354347229,1.7620410517338314e-06,1.1175081729888916,0.6515349745750427,0.6515349745750427,0.0,30.1795597076416,25.0,11014.2587890625,-0.0,252.72555541992188,1.0,283.1499938964844,284.7943420410156,289.8432006835937,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19230.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29672771692276,1.0,0.0,0.0,1.5941592454910278,1.5941660404205322,1.695730418305175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.14599609375,0.0,168.13499450683594,1895.4371337890625,0.0,110.4386749267578,0.4307193458080292,1.0,0.0,3.0,1.0,0.0
12296760,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221741557121276,0.1943525969982147,0.174887552857399,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737514615058899,0.1664589196443557,0.1580767333507537,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936948418617249,0.2693195939064026,0.1695960313081741,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141127824783325,0.133320465683937,0.1267829984426498,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058591485023499,0.1290127038955688,0.5830979347229004,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685408294200897,1.0,1.0,0.0,1.0,-1.4551478624343872,1.455146074295044,1.7498389297543326e-06,1.1131175756454468,0.646920919418335,0.646920919418335,0.0,29.576913833618164,28.0,11000.1572265625,-0.0,248.9464874267578,1.0,283.1499938964844,284.81744384765625,289.8598937988281,292.6763610839844,293.1499938964844,293.1499938964844,283.1499938964844,19158.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969298660755157,1.0,0.0,0.0,1.571130871772766,1.571137547492981,1.64709305749966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.978271484375,0.0,162.4971923828125,1895.4371337890625,0.0,110.89043426513672,0.4259448647499084,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276528358459472,0.1958092004060745,0.1761632859706878,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767045140266418,0.1668224185705185,0.1583971530199051,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042028427124,0.2711086869239807,0.1677962690591812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166182637214661,0.1335715502500534,0.1269973367452621,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066806793212891,0.1284022480249405,0.5802205801010132,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679551839828491,1.0,1.0,0.0,1.0,-1.45169997215271,1.4516981840133667,1.7420719586880296e-06,1.110215187072754,0.6385584473609924,0.6385584473609924,0.0,29.277868270874023,31.0,11005.9697265625,-0.0,246.78872680664065,1.0,283.1499938964844,284.864990234375,289.89068603515625,292.7072448730469,293.1499938964844,293.1499938964844,283.1499938964844,19046.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968446314334869,1.0,0.0,0.0,1.527316331863403,1.527322769165039,1.5565082378543593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.036865234375,0.0,152.22750854492188,1895.4371337890625,0.0,110.70420837402344,0.4169747531414032,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276528358459472,0.1958092004060745,0.1761632859706878,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767045140266418,0.1668224185705185,0.1583971530199051,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042028427124,0.2711086869239807,0.1677962690591812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166182637214661,0.1335715502500534,0.1269973367452621,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066806793212891,0.1284022480249405,0.5802205801010132,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679551839828491,1.0,1.0,0.0,1.0,-1.45169997215271,1.4516981840133667,1.7420719586880296e-06,1.110215187072754,0.6385584473609924,0.6385584473609924,0.0,29.277868270874023,31.0,11005.9697265625,-0.0,246.78872680664065,1.0,283.1499938964844,284.864990234375,289.89068603515625,292.7072448730469,293.1499938964844,293.1499938964844,283.1499938964844,19046.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968446314334869,1.0,0.0,0.0,1.527316331863403,1.527322769165039,1.5565082378543593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.036865234375,0.0,152.22750854492188,1895.4371337890625,0.0,110.70420837402344,0.4169747531414032,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272354245185852,0.1973674148321151,0.1775465756654739,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747820854187012,0.1672453731298446,0.1587924063205719,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.2724150717258453,0.1698285043239593,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148738741874695,0.1338786631822586,0.1272843778133392,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.803046703338623,0.1278571635484695,0.5777606964111328,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686703205108642,1.0,1.0,0.0,1.0,-1.453663945198059,1.4536621570587158,1.7463019048591375e-06,1.1116801500320437,0.6311259865760803,0.6311259865760803,0.0,29.575210571289062,34.0,11048.6171875,-0.0,248.33184814453125,1.0,283.1499938964844,284.9166564941406,289.9236145019531,292.7421264648437,293.1499938964844,293.1499938964844,283.1499938964844,18931.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968461811542511,1.0,0.0,0.0,1.4881218671798706,1.4881281852722168,1.477646094372176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.890869140625,0.0,143.3967742919922,1895.4371337890625,0.0,110.70762634277344,0.4089708924293518,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272354245185852,0.1973674148321151,0.1775465756654739,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747820854187012,0.1672453731298446,0.1587924063205719,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.2724150717258453,0.1698285043239593,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148738741874695,0.1338786631822586,0.1272843778133392,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.803046703338623,0.1278571635484695,0.5777606964111328,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686703205108642,1.0,1.0,0.0,1.0,-1.453663945198059,1.4536621570587158,1.7463019048591375e-06,1.1116801500320437,0.6311259865760803,0.6311259865760803,0.0,29.575210571289062,34.0,11048.6171875,-0.0,248.33184814453125,1.0,283.1499938964844,284.9166564941406,289.9236145019531,292.7421264648437,293.1499938964844,293.1499938964844,283.1499938964844,18931.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968461811542511,1.0,0.0,0.0,1.4881218671798706,1.4881281852722168,1.477646094372176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.890869140625,0.0,143.3967742919922,1895.4371337890625,0.0,110.70762634277344,0.4089708924293518,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225080609321594,0.1990243047475814,0.179034411907196,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693382740020752,0.1677276194095611,0.1592595875263214,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.99543434381485,0.2727328240871429,0.1746663451194763,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099526166915894,0.1342400908470153,0.127638891339302,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961150407791138,0.1273471415042877,0.5755641460418701,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704773545265198,1.0,1.0,0.0,1.0,-1.4596054553985596,1.459603786468506,1.759349174790259e-06,1.1163171529769895,0.6246570944786072,0.6246570944786072,0.0,30.33184814453125,25.0,11117.630859375,-0.0,252.66824340820312,1.0,283.1499938964844,284.9696655273437,289.9576110839844,292.78082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18813.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974154651165008,1.0,0.0,0.0,1.453707575798035,1.4537136554718018,1.4100922385296144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.48486328125,0.0,135.90553283691406,1895.4371337890625,0.0,111.85118103027344,0.4019495248794555,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225080609321594,0.1990243047475814,0.179034411907196,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693382740020752,0.1677276194095611,0.1592595875263214,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.99543434381485,0.2727328240871429,0.1746663451194763,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099526166915894,0.1342400908470153,0.127638891339302,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961150407791138,0.1273471415042877,0.5755641460418701,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704773545265198,1.0,1.0,0.0,1.0,-1.4596054553985596,1.459603786468506,1.759349174790259e-06,1.1163171529769895,0.6246570944786072,0.6246570944786072,0.0,30.33184814453125,25.0,11117.630859375,-0.0,252.66824340820312,1.0,283.1499938964844,284.9696655273437,289.9576110839844,292.78082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18813.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974154651165008,1.0,0.0,0.0,1.453707575798035,1.4537136554718018,1.4100922385296144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.48486328125,0.0,135.90553283691406,1895.4371337890625,0.0,111.85118103027344,0.4019495248794555,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933941125869751,0.2007440626621246,0.1805397570133209,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770305514335632,0.168241336941719,0.1597126573324203,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.993629276752472,0.2733980417251587,0.1694208532571792,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167466521263123,0.1346295773983001,0.12797512114048,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437390327454,0.1268404871225357,0.5731567740440369,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681991159915924,1.0,1.0,0.0,1.0,-1.4531835317611694,1.4531818628311155,1.7451626490583294e-06,1.1112194061279297,0.6190028190612793,0.6190028190612793,0.0,29.51139068603516,28.0,11124.4375,-0.0,247.9747314453125,1.0,283.1499938964844,285.0123291015625,289.99041748046875,292.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,18704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985439300537109,1.0,0.0,0.0,1.423851490020752,1.4238574504852295,1.3527663611512253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.904296875,0.0,129.6157684326172,1895.4371337890625,0.0,113.73867797851562,0.3958724439144134,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933941125869751,0.2007440626621246,0.1805397570133209,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770305514335632,0.168241336941719,0.1597126573324203,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.993629276752472,0.2733980417251587,0.1694208532571792,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167466521263123,0.1346295773983001,0.12797512114048,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437390327454,0.1268404871225357,0.5731567740440369,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681991159915924,1.0,1.0,0.0,1.0,-1.4531835317611694,1.4531818628311155,1.7451626490583294e-06,1.1112194061279297,0.6190028190612793,0.6190028190612793,0.0,29.51139068603516,28.0,11124.4375,-0.0,247.9747314453125,1.0,283.1499938964844,285.0123291015625,289.99041748046875,292.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,18704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985439300537109,1.0,0.0,0.0,1.423851490020752,1.4238574504852295,1.3527663611512253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.904296875,0.0,129.6157684326172,1895.4371337890625,0.0,113.73867797851562,0.3958724439144134,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.938445508480072,0.2016211748123169,0.1813108772039413,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799239993095398,0.1685093343257904,0.1599516421556472,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929119944572448,0.274528831243515,0.1675634235143661,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192275762557983,0.1348364055156707,0.1281560361385345,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030505180358887,0.1266057789325714,0.5720177292823792,285.39678955078125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677604854106903,1.0,1.0,0.0,1.0,-1.4510104656219482,1.4510087966918943,1.740249558679352e-06,1.109366774559021,0.616518497467041,0.616518497467041,0.0,29.22891998291016,28.0,11126.154296875,-0.0,246.3848114013672,1.0,283.1499938964844,285.02996826171875,290.0043640136719,292.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18667.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989682555198669,1.0,0.0,0.0,1.409942865371704,1.4099488258361816,1.326467042872537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.075439453125,0.0,126.79986572265624,1895.4371337890625,0.0,114.42325592041016,0.3930933177471161,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.940784215927124,0.2025160938501358,0.1821025609970092,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8810444474220276,0.1687873601913452,0.1602070182561874,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927175045013428,0.2756450474262237,0.1670775413513183,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.820175051689148,0.1350530236959457,0.1283536851406097,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031452298164368,0.1263872534036636,0.5709900856018066,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676742672920227,1.0,1.0,0.0,1.0,-1.4506865739822388,1.4506847858428955,1.7394647784385595e-06,1.1090381145477295,0.6140361428260803,0.6140361428260803,0.0,29.15925407409668,31.0,11143.5517578125,-0.0,246.0802154541016,1.0,283.1499938964844,285.0491943359375,290.017578125,292.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18608.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299217015504837,1.0,0.0,0.0,1.397791862487793,1.3977978229522705,1.3037023904871608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.477783203125,0.0,124.29885864257812,1895.4371337890625,0.0,114.8258819580078,0.3905990123748779,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414677023887634,0.2043687999248504,0.1837517470121383,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799484372138977,0.1693773716688156,0.1607614010572433,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.27738818526268,0.1686891168355941,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192200660705566,0.1355172544717788,0.1287905871868133,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003167510032654,0.1259841024875641,0.5691731572151184,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.268467515707016,1.0,1.0,0.0,1.0,-1.453607439994812,1.4536057710647583,1.7457613239457714e-06,1.1112258434295654,0.6099717020988464,0.6099717020988464,0.0,29.41605567932129,34.0,11201.09765625,-0.0,247.9149627685547,1.0,283.1499938964844,285.0892639160156,290.0453796386719,292.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18511.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996751964092254,1.0,0.0,0.0,1.3758546113967896,1.3758604526519775,1.2631022627829225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.34228515625,0.0,119.89893341064452,1895.4371337890625,0.0,115.5701675415039,0.3861346244812011,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414677023887634,0.2043687999248504,0.1837517470121383,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799484372138977,0.1693773716688156,0.1607614010572433,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.27738818526268,0.1686891168355941,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192200660705566,0.1355172544717788,0.1287905871868133,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003167510032654,0.1259841024875641,0.5691731572151184,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.268467515707016,1.0,1.0,0.0,1.0,-1.453607439994812,1.4536057710647583,1.7457613239457714e-06,1.1112258434295654,0.6099717020988464,0.6099717020988464,0.0,29.41605567932129,34.0,11201.09765625,-0.0,247.9149627685547,1.0,283.1499938964844,285.0892639160156,290.0453796386719,292.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18511.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996751964092254,1.0,0.0,0.0,1.3758546113967896,1.3758604526519775,1.2631022627829225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.34228515625,0.0,119.89893341064452,1895.4371337890625,0.0,115.5701675415039,0.3861346244812011,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376122951507568,0.2063025087118148,0.1854898035526275,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750889897346497,0.1700126826763153,0.1613745838403701,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781136929988861,0.1732329279184341,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149981498718262,0.1360217183828354,0.1292818039655685,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940317988395691,0.1256009936332702,0.5675542950630188,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703678011894226,1.0,1.0,0.0,1.0,-1.4605292081832886,1.4605275392532349,1.7609359019843396e-06,1.1166002750396729,0.606827437877655,0.606827437877655,0.0,30.14140892028809,37.0,11286.609375,-0.0,252.5796661376953,1.0,283.1499938964844,285.12969970703125,290.0756530761719,292.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18415.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007444739341736,1.0,0.0,0.0,1.3580836057662964,1.3580893278121948,1.230683608355321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.693603515625,0.0,116.3662109375,1895.4371337890625,0.0,117.315185546875,0.3824803829193115,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376122951507568,0.2063025087118148,0.1854898035526275,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750889897346497,0.1700126826763153,0.1613745838403701,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781136929988861,0.1732329279184341,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149981498718262,0.1360217183828354,0.1292818039655685,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940317988395691,0.1256009936332702,0.5675542950630188,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703678011894226,1.0,1.0,0.0,1.0,-1.4605292081832886,1.4605275392532349,1.7609359019843396e-06,1.1166002750396729,0.606827437877655,0.606827437877655,0.0,30.14140892028809,37.0,11286.609375,-0.0,252.5796661376953,1.0,283.1499938964844,285.12969970703125,290.0756530761719,292.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18415.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007444739341736,1.0,0.0,0.0,1.3580836057662964,1.3580893278121948,1.230683608355321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.693603515625,0.0,116.3662109375,1895.4371337890625,0.0,117.315185546875,0.3824803829193115,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315125346183776,0.2086327821016311,0.1874805092811584,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685643076896667,0.1710307896137237,0.1622323095798492,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864751815796,0.2780709564685821,0.1793864667415619,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092264533042908,0.1369059830904007,0.1300137192010879,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862733006477356,0.1255652457475662,0.5669350028038025,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732046842575073,1.0,1.0,0.0,1.0,-1.471468806266785,1.4714670181274414,1.7851624534159782e-06,1.125161051750183,0.6046345233917236,0.6046345233917236,0.0,31.20254707336425,25.0,11400.0830078125,-0.0,259.8223571777344,1.0,283.1499938964844,285.1697692871094,290.1064758300781,292.9528503417969,293.1499938964844,293.1499938964844,283.1499938964844,18319.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027254343032837,1.0,0.0,0.0,1.344514012336731,1.3445196151733398,1.206213227078479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.67333984375,0.0,113.6569366455078,1895.4371337890625,0.0,120.53621673583984,0.3796339333057403,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315125346183776,0.2086327821016311,0.1874805092811584,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685643076896667,0.1710307896137237,0.1622323095798492,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864751815796,0.2780709564685821,0.1793864667415619,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092264533042908,0.1369059830904007,0.1300137192010879,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862733006477356,0.1255652457475662,0.5669350028038025,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732046842575073,1.0,1.0,0.0,1.0,-1.471468806266785,1.4714670181274414,1.7851624534159782e-06,1.125161051750183,0.6046345233917236,0.6046345233917236,0.0,31.20254707336425,25.0,11400.0830078125,-0.0,259.8223571777344,1.0,283.1499938964844,285.1697692871094,290.1064758300781,292.9528503417969,293.1499938964844,293.1499938964844,283.1499938964844,18319.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027254343032837,1.0,0.0,0.0,1.344514012336731,1.3445196151733398,1.206213227078479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.67333984375,0.0,113.6569366455078,1895.4371337890625,0.0,120.53621673583984,0.3796339333057403,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501191973686218,0.2114293426275253,0.1898574531078338,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.882575511932373,0.1725588589906692,0.1635249108076095,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795887887477875,0.1705652326345443,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218215703964233,0.1383072435855865,0.1311847269535064,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976362109184265,0.1260423958301544,0.5683273077011108,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958949565887,1.0,1.0,0.0,1.0,-1.4683740139007568,1.4683722257614136,1.7782390386855695e-06,1.122692584991455,0.6032177209854126,0.6032177209854126,0.0,29.92065620422364,43.0,11445.8330078125,-0.0,255.3080139160156,1.0,283.1499938964844,285.19708251953125,290.1349792480469,292.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,18230.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053223192691803,1.0,0.0,0.0,1.334870457649231,1.3348760604858398,1.188972120758081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.10107421875,0.0,111.7042465209961,1895.4371337890625,0.0,124.73265838623048,0.3775532245635986,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501191973686218,0.2114293426275253,0.1898574531078338,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.882575511932373,0.1725588589906692,0.1635249108076095,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795887887477875,0.1705652326345443,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218215703964233,0.1383072435855865,0.1311847269535064,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976362109184265,0.1260423958301544,0.5683273077011108,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958949565887,1.0,1.0,0.0,1.0,-1.4683740139007568,1.4683722257614136,1.7782390386855695e-06,1.122692584991455,0.6032177209854126,0.6032177209854126,0.0,29.92065620422364,43.0,11445.8330078125,-0.0,255.3080139160156,1.0,283.1499938964844,285.19708251953125,290.1349792480469,292.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,18230.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053223192691803,1.0,0.0,0.0,1.334870457649231,1.3348760604858398,1.188972120758081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.10107421875,0.0,111.7042465209961,1895.4371337890625,0.0,124.73265838623048,0.3775532245635986,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502264857292176,0.2129418402910232,0.1911849677562713,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820691108703613,0.1734621971845626,0.1643410474061966,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945808053016664,0.281421959400177,0.1720683127641677,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215950727462769,0.139152705669403,0.1319450289011001,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.796579897403717,0.1264479011297226,0.5699207186698914,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727014422416687,1.0,1.0,0.0,1.0,-1.4755593538284302,1.475557565689087,1.7940484440259752e-06,1.1281412839889526,0.6028324365615845,0.6028324365615845,0.0,30.245195388793945,43.0,11504.5087890625,-0.0,259.1564025878906,1.0,283.1499938964844,285.2094421386719,290.146240234375,293.00372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18201.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063685894012451,1.0,0.0,0.0,1.3309038877487185,1.3309093713760376,1.1819164313919829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.39404296875,0.0,110.92523956298828,1895.4371337890625,0.0,126.4154815673828,0.3767183125019073,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417134523391724,0.2145348787307739,0.1926119178533554,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743748664855957,0.1744493842124939,0.1652717888355255,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.2824111878871918,0.1791079938411712,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151902556419373,0.1400823146104812,0.1328220814466476,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890743017196655,0.126944288611412,0.5721286535263062,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764701545238495,1.0,1.0,0.0,1.0,-1.4905376434326172,1.490535855293274,1.827756364036759e-06,1.1399376392364502,0.602674126625061,0.602674126625061,0.0,31.500253677368164,46.0,11619.5341796875,-0.0,268.75079345703125,1.0,283.1499938964844,285.2313537597656,290.1582336425781,293.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,18146.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073645830154419,1.0,0.0,0.0,1.328683614730835,1.3286890983581543,1.1779763298136461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.44189453125,0.0,110.38758850097656,1895.4371337890625,0.0,128.0133819580078,0.3761434257030487,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301506876945496,0.2179242819547653,0.1956507414579391,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864086925983429,0.1766243427991867,0.1673271656036377,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823709547519684,0.1895302683115005,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063832521438599,0.1421375870704651,0.1347670704126358,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787498235702515,0.1281028538942337,0.5773864984512329,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824991941452026,1.0,1.0,0.0,1.0,-1.5178169012069702,1.5178149938583374,1.890356770672952e-06,1.161571025848389,0.6034798622131348,0.6034798622131348,0.0,33.62031173706055,49.0,11852.521484375,-0.0,286.2535400390625,1.0,283.1499938964844,285.2767639160156,290.1898193359375,293.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,18040.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106865584850311,1.0,0.0,0.0,1.327534317970276,1.3275399208068848,1.175939488007316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.658203125,0.0,109.89800262451172,1895.4371337890625,0.0,133.3159637451172,0.375616192817688,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301506876945496,0.2179242819547653,0.1956507414579391,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864086925983429,0.1766243427991867,0.1673271656036377,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823709547519684,0.1895302683115005,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063832521438599,0.1421375870704651,0.1347670704126358,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787498235702515,0.1281028538942337,0.5773864984512329,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824991941452026,1.0,1.0,0.0,1.0,-1.5178169012069702,1.5178149938583374,1.890356770672952e-06,1.161571025848389,0.6034798622131348,0.6034798622131348,0.0,33.62031173706055,49.0,11852.521484375,-0.0,286.2535400390625,1.0,283.1499938964844,285.2767639160156,290.1898193359375,293.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,18040.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106865584850311,1.0,0.0,0.0,1.327534317970276,1.3275399208068848,1.175939488007316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.658203125,0.0,109.89800262451172,1895.4371337890625,0.0,133.3159637451172,0.375616192817688,1.0,0.0,3.0,1.0,0.0
12298140,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174773693084716,0.2215048521757125,0.1988932937383651,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8533075451850891,0.1790094077587127,0.1696104407310485,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959677457809448,0.2813572287559509,0.1972318887710571,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965601086616516,0.1444022059440612,0.1369380503892898,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679850459098816,0.1294290721416473,0.583519697189331,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.69317626953125,1.0,0.2888560891151428,1.0,1.0,0.0,1.0,-1.544023871421814,1.5440219640731812,1.951773583641625e-06,1.182343602180481,0.6053577065467834,0.6053577065467834,0.0,36.053253173828125,52.0,12086.8681640625,-0.0,304.5902099609375,1.0,283.1499938964844,285.3150939941406,290.222412109375,293.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,17935.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158524334430694,1.0,0.0,0.0,1.331004977226257,1.3310105800628662,1.1820961987041301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.87841796875,0.0,110.21914672851562,1895.4371337890625,0.0,141.48756408691406,0.375965267419815,1.0,0.0,3.0,1.0,0.0
12298200,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174773693084716,0.2215048521757125,0.1988932937383651,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8533075451850891,0.1790094077587127,0.1696104407310485,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959677457809448,0.2813572287559509,0.1972318887710571,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965601086616516,0.1444022059440612,0.1369380503892898,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679850459098816,0.1294290721416473,0.583519697189331,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.69317626953125,1.0,0.2888560891151428,1.0,1.0,0.0,1.0,-1.544023871421814,1.5440219640731812,1.951773583641625e-06,1.182343602180481,0.6053577065467834,0.6053577065467834,0.0,36.053253173828125,52.0,12086.8681640625,-0.0,304.5902099609375,1.0,283.1499938964844,285.3150939941406,290.222412109375,293.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,17935.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158524334430694,1.0,0.0,0.0,1.331004977226257,1.3310105800628662,1.1820961987041301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.87841796875,0.0,110.21914672851562,1895.4371337890625,0.0,141.48756408691406,0.375965267419815,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999941945075989,0.2251914739608764,0.2022861093282699,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383538126945496,0.1815297454595565,0.1720774471759796,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.97670179605484,0.2814683318138122,0.1970918476581573,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822790145874023,0.146808311343193,0.139296680688858,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.753447413444519,0.1308883279561996,0.5904582142829895,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950117290019989,1.0,1.0,0.0,1.0,-1.5616990327835083,1.561697006225586,1.9937667730118847e-06,1.1962227821350098,0.6080846190452576,0.6080846190452576,0.0,39.34389114379883,55.0,12276.0146484375,-0.0,321.7874755859375,1.0,283.1499938964844,285.3385009765625,290.2484741210937,293.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,17841.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215649724006653,1.0,0.0,0.0,1.3385813236236572,1.3385868072509766,1.1955917500472424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.67431640625,0.0,111.2917022705078,1895.4371337890625,0.0,150.43617248535156,0.3771248459815979,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999941945075989,0.2251914739608764,0.2022861093282699,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383538126945496,0.1815297454595565,0.1720774471759796,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.97670179605484,0.2814683318138122,0.1970918476581573,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822790145874023,0.146808311343193,0.139296680688858,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.753447413444519,0.1308883279561996,0.5904582142829895,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950117290019989,1.0,1.0,0.0,1.0,-1.5616990327835083,1.561697006225586,1.9937667730118847e-06,1.1962227821350098,0.6080846190452576,0.6080846190452576,0.0,39.34389114379883,55.0,12276.0146484375,-0.0,321.7874755859375,1.0,283.1499938964844,285.3385009765625,290.2484741210937,293.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,17841.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215649724006653,1.0,0.0,0.0,1.3385813236236572,1.3385868072509766,1.1955917500472424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.67431640625,0.0,111.2917022705078,1895.4371337890625,0.0,150.43617248535156,0.3771248459815979,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8897828459739685,0.2283684611320495,0.2051949948072433,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292350769042969,0.1837469637393951,0.1742326766252517,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.962662637233734,0.2824072539806366,0.1976865231990814,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736138105392456,0.1489312052726745,0.1413650214672088,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446187734603882,0.1322302222251892,0.5967514514923096,285.7431030273437,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001632988452911,1.0,1.0,0.0,1.0,-1.5785303115844729,1.5785282850265503,2.0343020423752023e-06,1.2094511985778809,0.6111840009689331,0.6111840009689331,0.0,41.927024841308594,55.0,12450.4287109375,-0.0,336.95855712890625,1.0,283.1499938964844,285.3548278808594,290.2647705078125,293.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,17767.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256721794605255,1.0,0.0,0.0,1.3478398323059082,1.347845435142517,1.2121880388349382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.08203125,0.0,112.7279815673828,1895.4371337890625,0.0,156.8251190185547,0.3786713182926178,1.0,0.0,3.0,1.0,0.0
