time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880863785743713,0.2289850711822509,0.2057586163282394,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277186751365662,0.1841820031404495,0.174654483795166,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601593613624572,0.2826347053050995,0.1978418529033661,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721908688545227,0.1493475586175918,0.1417698264122009,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431636452674866,0.1324988007545471,0.5980066061019897,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011477589607239,1.0,1.0,0.0,1.0,-1.581892490386963,1.5818904638290403,2.0424622562131844e-06,1.2120940685272217,0.6117035746574402,0.6117035746574402,0.0,42.41006851196289,58.0,12485.4619140625,-0.0,339.9364624023437,1.0,283.1499938964844,285.3575744628906,290.2675476074219,293.1979064941406,293.1499938964844,293.1499938964844,283.1499938964844,17751.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263472318649292,1.0,0.0,0.0,1.350019097328186,1.350024700164795,1.216111229496164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.2109375,0.0,113.07159423828124,1895.4371337890625,0.0,157.87229919433594,0.379040002822876,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832037448883057,0.2309264540672302,0.2075319737195968,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233338594436646,0.1855606287717819,0.1759897768497467,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526596069335938,0.2834053337574005,0.1983781605958938,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681244611740112,0.1506661623716354,0.1430507153272628,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389880418777466,0.133358746767044,0.6020196676254272,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042206764221191,1.0,1.0,0.0,1.0,-1.5926238298416138,1.592621684074402,2.068646153929876e-06,1.2205288410186768,0.6139079332351685,0.6139079332351685,0.0,43.90303039550781,58.0,12596.4326171875,-0.0,349.3870544433594,1.0,283.1499938964844,285.3659362792969,290.2762756347656,293.2132873535156,293.1499938964844,293.1499938964844,283.1499938964844,17711.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3282787203788757,1.0,0.0,0.0,1.357011795043945,1.3570173978805542,1.228741979275583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.8916015625,0.0,114.2135009765625,1895.4371337890625,0.0,160.8645477294922,0.3802608251571655,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788695931434631,0.2328977286815643,0.2093312740325927,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.81939697265625,0.1869748532772064,0.1773576289415359,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456183314323424,0.2842529118061065,0.1989779025316238,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645559906959534,0.1520171761512756,0.1443613916635513,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352893948554993,0.1342536360025406,0.6061878800392151,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073017001152038,1.0,1.0,0.0,1.0,-1.603723645210266,1.6037216186523438,2.0959519133612048e-06,1.2292523384094238,0.6162264943122864,0.6162264943122864,0.0,45.37910461425781,61.0,12712.564453125,-0.0,359.0998229980469,1.0,283.1499938964844,285.3731994628906,290.2855834960937,293.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,17660.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300275206565857,1.0,0.0,0.0,1.3653333187103271,1.365338921546936,1.243858065436143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.9970703125,0.0,115.57693481445312,1895.4371337890625,0.0,163.56939697265625,0.3817111849784851,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.871505856513977,0.2369233816862106,0.2130035012960434,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125339150428772,0.1899055540561676,0.1801884770393371,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328057169914246,0.2861046493053436,0.2003021985292434,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.758600115776062,0.1548110991716385,0.1470685750246048,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289891242980957,0.136139839887619,0.6149572730064392,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134953081607818,1.0,1.0,0.0,1.0,-1.6268988847732544,1.6268967390060425,2.153690957129584e-06,1.2474613189697266,0.6216385960578918,0.6216385960578918,0.0,48.30065536499024,64.0,12955.71484375,-0.0,379.3341979980469,1.0,283.1499938964844,285.38507080078125,290.3068542480469,293.2640075683594,293.1499938964844,293.1499938964844,283.1499938964844,17569.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334321081638336,1.0,0.0,0.0,1.384479522705078,1.384485125541687,1.2789880088348582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.2919921875,0.0,118.8337173461914,1895.4371337890625,0.0,168.82557678222656,0.3851403594017029,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.871505856513977,0.2369233816862106,0.2130035012960434,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125339150428772,0.1899055540561676,0.1801884770393371,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328057169914246,0.2861046493053436,0.2003021985292434,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.758600115776062,0.1548110991716385,0.1470685750246048,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289891242980957,0.136139839887619,0.6149572730064392,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134953081607818,1.0,1.0,0.0,1.0,-1.6268988847732544,1.6268967390060425,2.153690957129584e-06,1.2474613189697266,0.6216385960578918,0.6216385960578918,0.0,48.30065536499024,64.0,12955.71484375,-0.0,379.3341979980469,1.0,283.1499938964844,285.38507080078125,290.3068542480469,293.2640075683594,293.1499938964844,293.1499938964844,283.1499938964844,17569.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334321081638336,1.0,0.0,0.0,1.384479522705078,1.384485125541687,1.2789880088348582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.2919921875,0.0,118.8337173461914,1895.4371337890625,0.0,168.82557678222656,0.3851403594017029,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655433058738708,0.2410934716463089,0.2167872339487075,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066943287849426,0.1929721385240554,0.183145061135292,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216322898864746,0.2881036698818207,0.2017392516136169,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538848519325256,0.1577210277318954,0.1498854011297226,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.723804235458374,0.1381462663412094,0.6242669224739075,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197392523288727,1.0,1.0,0.0,1.0,-1.6512750387191772,1.6512727737426758,2.215481799794361e-06,1.2666040658950806,0.6279312968254089,0.6279312968254089,0.0,51.19839477539063,67.0,13214.21484375,-0.0,400.69732666015625,1.0,283.1499938964844,285.3930969238281,290.3306884765625,293.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,17477.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371918201446533,1.0,0.0,0.0,1.4074523448944092,1.4074580669403076,1.321784992569519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.908203125,0.0,122.88561248779295,1895.4371337890625,0.0,174.62010192871094,0.3893393278121948,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655433058738708,0.2410934716463089,0.2167872339487075,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066943287849426,0.1929721385240554,0.183145061135292,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216322898864746,0.2881036698818207,0.2017392516136169,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538848519325256,0.1577210277318954,0.1498854011297226,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.723804235458374,0.1381462663412094,0.6242669224739075,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197392523288727,1.0,1.0,0.0,1.0,-1.6512750387191772,1.6512727737426758,2.215481799794361e-06,1.2666040658950806,0.6279312968254089,0.6279312968254089,0.0,51.19839477539063,67.0,13214.21484375,-0.0,400.69732666015625,1.0,283.1499938964844,285.3930969238281,290.3306884765625,293.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,17477.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371918201446533,1.0,0.0,0.0,1.4074523448944092,1.4074580669403076,1.321784992569519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.908203125,0.0,122.88561248779295,1895.4371337890625,0.0,174.62010192871094,0.3893393278121948,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627572059631348,0.2435261607170105,0.2189865410327911,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038113117218018,0.1947504878044128,0.1848570853471756,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.916093409061432,0.28927081823349,0.2025792598724365,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.751688539981842,0.1593969762325287,0.1515068113803863,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212934494018555,0.139319434762001,0.6297014951705933,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232612013816833,1.0,1.0,0.0,1.0,-1.6654506921768188,1.6654484272003174,2.2519152480526827e-06,1.2777314186096191,0.6318823099136353,0.6318823099136353,0.0,52.81271743774414,67.0,13365.443359375,-0.0,413.1853637695313,1.0,283.1499938964844,285.3960266113281,290.3443603515625,293.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17428.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339522123336792,1.0,0.0,0.0,1.4218772649765017,1.4218831062316897,1.3490178218944493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.5693359375,0.0,125.50995635986328,1895.4371337890625,0.0,178.2090606689453,0.3920193612575531,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608044385910034,0.2454736083745956,0.2207529693841934,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017536997795105,0.1961772143840789,0.1862302273511886,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.912092387676239,0.2902090549468994,0.2032541930675506,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501512169837952,0.1607363671064376,0.1528017967939376,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194869518280029,0.1402651071548462,0.6340785026550293,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260419070720672,1.0,1.0,0.0,1.0,-1.67684006690979,1.6768378019332886,2.281453816976864e-06,1.2866692543029783,0.6350957155227661,0.6350957155227661,0.0,54.078800201416016,70.0,13488.1318359375,-0.0,423.2702026367188,1.0,283.1499938964844,285.3974304199219,290.35498046875,293.3432922363281,293.1499938964844,293.1499938964844,283.1499938964844,17383.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414532244205475,1.0,0.0,0.0,1.4342453479766846,1.4342511892318726,1.372588513959272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.34130859375,0.0,127.78699493408205,1895.4371337890625,0.0,181.1830139160156,0.3943212032318115,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.856968879699707,0.2499772012233734,0.2248487472534179,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976690530776978,0.1995102316141128,0.18943752348423,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040979146957396,0.2924055755138397,0.2048334330320358,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471746206283569,0.1638520658016204,0.1558125019073486,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.715837836265564,0.1424885243177414,0.6443616151809692,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324047029018402,1.0,1.0,0.0,1.0,-1.7034651041030884,1.7034627199172974,2.351430794078624e-06,1.3075538873672483,0.643123984336853,0.643123984336853,0.0,56.95673370361328,73.0,13776.875,-0.0,447.0923767089844,1.0,283.1499938964844,285.39813232421875,290.37841796875,293.3841552734375,293.1499938964844,293.1499938964844,283.1499938964844,17287.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460850715637207,1.0,0.0,0.0,1.464860439300537,1.464866280555725,1.4318116825506877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.27880859375,0.0,133.60597229003906,1895.4371337890625,0.0,188.32083129882807,0.4001021683216095,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.856968879699707,0.2499772012233734,0.2248487472534179,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976690530776978,0.1995102316141128,0.18943752348423,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040979146957396,0.2924055755138397,0.2048334330320358,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471746206283569,0.1638520658016204,0.1558125019073486,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.715837836265564,0.1424885243177414,0.6443616151809692,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324047029018402,1.0,1.0,0.0,1.0,-1.7034651041030884,1.7034627199172974,2.351430794078624e-06,1.3075538873672483,0.643123984336853,0.643123984336853,0.0,56.95673370361328,73.0,13776.875,-0.0,447.0923767089844,1.0,283.1499938964844,285.39813232421875,290.37841796875,293.3841552734375,293.1499938964844,293.1499938964844,283.1499938964844,17287.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460850715637207,1.0,0.0,0.0,1.464860439300537,1.464866280555725,1.4318116825506877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.27880859375,0.0,133.60597229003906,1895.4371337890625,0.0,188.32083129882807,0.4001021683216095,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553083539009094,0.2522594332695007,0.2269264012575149,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958965301513672,0.2012214511632919,0.1910838186740875,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006203413009644,0.2935352325439453,0.2056451737880706,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459186911582947,0.165445938706398,0.1573519855737686,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142197489738464,0.1436367034912109,0.6496686935424805,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356074392795563,1.0,1.0,0.0,1.0,-1.7171308994293213,1.7171285152435305,2.387850145169068e-06,1.3182679414749146,0.6474881768226624,0.6474881768226624,0.0,58.39832305908203,73.0,13926.318359375,-0.0,459.4777526855469,1.0,283.1499938964844,285.3971862792969,290.3897399902344,293.40447998046875,293.1499938964844,293.1499938964844,283.1499938964844,17241.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484872877597809,1.0,0.0,0.0,1.4815186262130735,1.4815245866775513,1.464561734110248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.3857421875,0.0,136.87530517578125,1895.4371337890625,0.0,192.02835083007807,0.4032882153987884,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537943959236145,0.2545587420463562,0.2290199548006057,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942847609519958,0.2029614746570587,0.1927574425935745,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973397612571716,0.2946850061416626,0.2064709365367889,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.744799017906189,0.1670631319284439,0.1589135378599167,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127249240875244,0.1448080986738205,0.6550809144973755,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388237357139587,1.0,1.0,0.0,1.0,-1.7310184240341189,1.731015920639038,2.425208322165417e-06,1.3291518688201904,0.6520119905471802,0.6520119905471802,0.0,59.84236907958984,76.0,14079.6923828125,-0.0,472.1838989257813,1.0,283.1499938964844,285.3952941894531,290.4008483886719,293.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,17190.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509277403354645,1.0,0.0,0.0,1.4993135929107666,1.4993196725845337,1.4999555730810246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.65869140625,0.0,140.42710876464844,1895.4371337890625,0.0,195.801010131836,0.4067025780677795,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511489629745483,0.2592013776302337,0.2332474887371063,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.791491687297821,0.2065222114324569,0.1961813867092132,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912842869758606,0.2970400154590606,0.2081614434719085,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.742918848991394,0.1703625619411468,0.1620985567569732,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688219070435,0.1472151726484298,0.6661968231201172,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452928364276886,1.0,1.0,0.0,1.0,-1.7594056129455566,1.759403109550476,2.502662937331479e-06,1.3513875007629397,0.6617466807365417,0.6617466807365417,0.0,62.73932647705078,79.0,14395.9501953125,-0.0,498.5627136230469,1.0,283.1499938964844,285.3890686035156,290.4226989746094,293.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,17090.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558997809886932,1.0,0.0,0.0,1.5375652313232422,1.5375714302062988,1.577467827473811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.56005859375,0.0,148.33721923828125,1895.4371337890625,0.0,203.5135498046875,0.4141319692134857,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511489629745483,0.2592013776302337,0.2332474887371063,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.791491687297821,0.2065222114324569,0.1961813867092132,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912842869758606,0.2970400154590606,0.2081614434719085,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.742918848991394,0.1703625619411468,0.1620985567569732,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688219070435,0.1472151726484298,0.6661968231201172,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452928364276886,1.0,1.0,0.0,1.0,-1.7594056129455566,1.759403109550476,2.502662937331479e-06,1.3513875007629397,0.6617466807365417,0.6617466807365417,0.0,62.73932647705078,79.0,14395.9501953125,-0.0,498.5627136230469,1.0,283.1499938964844,285.3890686035156,290.4226989746094,293.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,17090.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558997809886932,1.0,0.0,0.0,1.5375652313232422,1.5375714302062988,1.577467827473811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.56005859375,0.0,148.33721923828125,1895.4371337890625,0.0,203.5135498046875,0.4141319692134857,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489482402801514,0.2638961970806122,0.2375224530696869,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892127633094788,0.2101866751909256,0.1997036337852478,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858421444892883,0.299465537071228,0.2099013030529022,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414603233337402,0.1737444102764129,0.165362000465393,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078241109848022,0.1497035473585128,0.6776803731918335,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518065214157104,1.0,1.0,0.0,1.0,-1.7885631322860718,1.7885605096817017,2.583740524642053e-06,1.3742092847824097,0.6723294258117676,0.6723294258117676,0.0,65.64801025390625,67.0,14725.19921875,-0.0,526.2526245117188,1.0,283.1499938964844,285.37969970703125,290.4443054199219,293.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,16988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609941005706787,1.0,0.0,0.0,1.5796217918395996,1.5796281099319458,1.664944022650161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.05859375,0.0,157.44781494140625,1895.4371337890625,0.0,211.4651336669922,0.4224089682102203,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489482402801514,0.2638961970806122,0.2375224530696869,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892127633094788,0.2101866751909256,0.1997036337852478,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858421444892883,0.299465537071228,0.2099013030529022,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414603233337402,0.1737444102764129,0.165362000465393,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078241109848022,0.1497035473585128,0.6776803731918335,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518065214157104,1.0,1.0,0.0,1.0,-1.7885631322860718,1.7885605096817017,2.583740524642053e-06,1.3742092847824097,0.6723294258117676,0.6723294258117676,0.0,65.64801025390625,67.0,14725.19921875,-0.0,526.2526245117188,1.0,283.1499938964844,285.37969970703125,290.4443054199219,293.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,16988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609941005706787,1.0,0.0,0.0,1.5796217918395996,1.5796281099319458,1.664944022650161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.05859375,0.0,157.44781494140625,1895.4371337890625,0.0,211.4651336669922,0.4224089682102203,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616170883178711,0.2686519026756286,0.2416711002588272,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015440106391907,0.2139604240655899,0.2031402587890625,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968409299850464,0.3019678592681885,0.2115551084280014,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526230216026306,0.1772132217884063,0.1685191988945007,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522796005010604,0.6886605620384216,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531425893306732,1.0,1.0,0.0,1.0,-1.8166329860687256,1.816630363464356,2.6632551453076303e-06,1.396171808242798,0.6837373375892639,0.6837373375892639,0.0,63.86685562133789,55.0,15056.4228515625,-0.0,539.506103515625,1.0,283.1499938964844,285.36627197265625,290.4656677246094,293.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662039637565613,1.0,0.0,0.0,1.6254217624664309,1.6254281997680664,1.7628912019063137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.77978515625,0.0,167.87405395507812,1895.4371337890625,0.0,219.6649932861328,0.4315396547317505,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616170883178711,0.2686519026756286,0.2416711002588272,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015440106391907,0.2139604240655899,0.2031402587890625,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968409299850464,0.3019678592681885,0.2115551084280014,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526230216026306,0.1772132217884063,0.1685191988945007,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522796005010604,0.6886605620384216,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531425893306732,1.0,1.0,0.0,1.0,-1.8166329860687256,1.816630363464356,2.6632551453076303e-06,1.396171808242798,0.6837373375892639,0.6837373375892639,0.0,63.86685562133789,55.0,15056.4228515625,-0.0,539.506103515625,1.0,283.1499938964844,285.36627197265625,290.4656677246094,293.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662039637565613,1.0,0.0,0.0,1.6254217624664309,1.6254281997680664,1.7628912019063137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.77978515625,0.0,167.87405395507812,1895.4371337890625,0.0,219.6649932861328,0.4315396547317505,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893449902534485,0.2734887301921844,0.2457566112279892,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262420892715454,0.217863067984581,0.2065549045801162,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251381754875184,0.3045674264431,0.21317058801651,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768203020095825,0.1807913482189178,0.1716347783803939,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392651438713074,0.1549660712480545,0.699451744556427,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.351307213306427,1.0,1.0,0.0,1.0,-1.8442773818969729,1.844274520874024,2.7429236979514826e-06,1.4177674055099487,0.6959517598152161,0.6959517598152161,0.0,58.53718185424805,43.0,15391.6455078125,-0.0,541.6450805664062,1.0,283.1499938964844,285.34912109375,290.4864196777344,293.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,16785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714268207550049,1.0,0.0,0.0,1.6748404502868652,1.67484712600708,1.871717500989689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.56591796875,0.0,179.7307586669922,1895.4371337890625,0.0,227.9710388183593,0.4415163695812225,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893449902534485,0.2734887301921844,0.2457566112279892,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262420892715454,0.217863067984581,0.2065549045801162,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251381754875184,0.3045674264431,0.21317058801651,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768203020095825,0.1807913482189178,0.1716347783803939,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392651438713074,0.1549660712480545,0.699451744556427,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.351307213306427,1.0,1.0,0.0,1.0,-1.8442773818969729,1.844274520874024,2.7429236979514826e-06,1.4177674055099487,0.6959517598152161,0.6959517598152161,0.0,58.53718185424805,43.0,15391.6455078125,-0.0,541.6450805664062,1.0,283.1499938964844,285.34912109375,290.4864196777344,293.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,16785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714268207550049,1.0,0.0,0.0,1.6748404502868652,1.67484712600708,1.871717500989689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.56591796875,0.0,179.7307586669922,1895.4371337890625,0.0,227.9710388183593,0.4415163695812225,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100233912467957,0.2759361863136291,0.2477909922599792,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434845209121704,0.2198630422353744,0.2082716226577758,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472829103469848,0.3059040904045105,0.213977038860321,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947789430618286,0.1826235055923462,0.1731963902711868,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7548003196716309,0.156351625919342,0.7048634886741638,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495499491691589,1.0,1.0,0.0,1.0,-1.8581233024597168,1.858120560646057,2.783337777145789e-06,1.4285762310028076,0.7023661136627197,0.7023661136627197,0.0,54.95123672485352,43.0,15561.9482421875,-0.0,539.809326171875,1.0,283.1499938964844,285.33953857421875,290.4966735839844,293.6094055175781,293.1499938964844,293.1499938964844,283.1499938964844,16735.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740283548831939,1.0,0.0,0.0,1.7008779048919678,1.7008846998214722,1.930366266833517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.57958984375,0.0,186.23614501953125,1895.4371337890625,0.0,232.1455841064453,0.4468200504779815,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392314553260804,0.2784017622470855,0.2498239874839782,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663445115089417,0.2218948155641555,0.2099996507167816,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.973137378692627,0.307264894247055,0.214786410331726,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171221017837524,0.1844840496778488,0.1747660636901855,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.77554851770401,0.1577648371458053,0.7103108167648315,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473753035068512,1.0,1.0,0.0,1.0,-1.8720371723175049,1.872034311294556,2.8242932330613257e-06,1.4394336938858032,0.7085555195808411,0.7085555195808411,0.0,50.89339065551758,31.0,15733.1943359375,-0.0,536.468994140625,1.0,283.1499938964844,285.32958984375,290.50689697265625,293.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,16701.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766261637210846,1.0,0.0,0.0,1.7273569107055664,1.7273638248443604,1.990937192886122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.5966796875,0.0,193.089599609375,1895.4371337890625,0.0,236.3417053222656,0.4522671997547149,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951056838035583,0.2833411395549774,0.2539635300636291,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226465821266174,0.2260128408670425,0.2135729193687439,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112609088420868,0.2014991641044616,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655679821968079,0.188249871134758,0.1780129969120025,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232802748680115,0.1606368869543075,0.7217099070549011,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414320051670074,1.0,1.0,0.0,1.0,-1.8829538822174072,1.882951021194458,2.856937499018386e-06,1.4481443166732788,0.7206414341926575,0.7206414341926575,0.0,43.51223373413086,34.0,15979.87890625,-0.0,520.3367919921875,1.0,283.1499938964844,285.3017578125,290.5267333984375,293.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,16671.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817265331745147,1.0,0.0,0.0,1.7802739143371582,1.7802810668945312,2.114789197094069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.638671875,0.0,207.4852905273437,1895.4371337890625,0.0,244.6681671142578,0.4633175432682037,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951056838035583,0.2833411395549774,0.2539635300636291,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226465821266174,0.2260128408670425,0.2135729193687439,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112609088420868,0.2014991641044616,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655679821968079,0.188249871134758,0.1780129969120025,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232802748680115,0.1606368869543075,0.7217099070549011,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414320051670074,1.0,1.0,0.0,1.0,-1.8829538822174072,1.882951021194458,2.856937499018386e-06,1.4481443166732788,0.7206414341926575,0.7206414341926575,0.0,43.51223373413086,34.0,15979.87890625,-0.0,520.3367919921875,1.0,283.1499938964844,285.3017578125,290.5267333984375,293.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,16671.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817265331745147,1.0,0.0,0.0,1.7802739143371582,1.7802810668945312,2.114789197094069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.638671875,0.0,207.4852905273437,1895.4371337890625,0.0,244.6681671142578,0.4633175432682037,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998589277267456,0.2903312146663666,0.2415507733821869,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520254135131836,0.2301154732704162,0.2173506170511245,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998589277267456,0.3204532265663147,0.1878728121519088,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904546499252319,0.1919959038496017,0.1814580559730529,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.844585120677948,0.1635610461235046,0.7342478632926941,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662368774414,1.0,1.0,0.0,1.0,-1.875411868095398,1.8754091262817385,2.83418330582208e-06,1.441997766494751,0.7320382595062256,0.7320382595062256,0.0,40.91681289672852,54.0,16085.884765625,-0.0,506.9284362792969,1.0,283.1499938964844,285.2541198730469,290.53887939453125,293.69061279296875,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852541148662567,1.0,0.0,0.0,1.832161903381348,1.8321692943573,2.239861203179317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.12451171875,0.0,222.50328063964844,1895.4371337890625,0.0,250.50205993652344,0.4743167161941528,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998589277267456,0.2903312146663666,0.2415507733821869,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520254135131836,0.2301154732704162,0.2173506170511245,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998589277267456,0.3204532265663147,0.1878728121519088,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904546499252319,0.1919959038496017,0.1814580559730529,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.844585120677948,0.1635610461235046,0.7342478632926941,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662368774414,1.0,1.0,0.0,1.0,-1.875411868095398,1.8754091262817385,2.83418330582208e-06,1.441997766494751,0.7320382595062256,0.7320382595062256,0.0,40.91681289672852,54.0,16085.884765625,-0.0,506.9284362792969,1.0,283.1499938964844,285.2541198730469,290.53887939453125,293.69061279296875,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852541148662567,1.0,0.0,0.0,1.832161903381348,1.8321692943573,2.239861203179317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.12451171875,0.0,222.50328063964844,1895.4371337890625,0.0,250.50205993652344,0.4743167161941528,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.296085923910141,0.240950345993042,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566981792449952,0.2327900975942611,0.2198464125394821,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263908922672272,0.1874058246612548,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949417471885681,0.1944357305765152,0.1837373375892639,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483611941337585,0.1655579656362533,0.7429662942886353,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410650789737701,1.0,1.0,0.0,1.0,-1.890307068824768,1.8903042078018188,2.8780123102478683e-06,1.453269600868225,0.7392828464508057,0.7392828464508057,0.0,41.18682861328125,54.0,16268.6875,-0.0,517.8884887695312,1.0,283.1499938964844,285.2365417480469,290.5462646484375,293.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,16693.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864507973194122,1.0,0.0,0.0,1.864792466163636,1.8648000955581665,2.3203548948913522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.58154296875,0.0,232.3492584228516,1895.4371337890625,0.0,252.49615478515625,0.4812776148319244,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.2989149689674377,0.2439472377300262,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552496671676636,0.2343308180570602,0.2212958633899688,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.3291704058647156,0.1897367388010025,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938263654708862,0.1958387196063995,0.1850610673427581,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473216891288757,0.166726142168045,0.7481732368469238,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441915512084961,1.0,1.0,0.0,1.0,-1.90627670288086,1.9062737226486208,2.925854687418905e-06,1.465652585029602,0.7434741854667664,0.7434741854667664,0.0,41.95079803466797,74.0,16426.05078125,-0.0,531.35009765625,1.0,283.1499938964844,285.2345886230469,290.55322265625,293.716064453125,293.1499938964844,293.1499938964844,283.1499938964844,16692.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871896862983703,1.0,0.0,0.0,1.8831865787506104,1.8831942081451416,2.36635600003865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.74658203125,0.0,238.0110778808593,1895.4371337890625,0.0,253.73133850097656,0.4852005541324615,1.0,0.0,3.0,1.0,0.0
12300180,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041276335716247,0.2622483968734741,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380183219909668,0.238771766424179,0.2255260497331619,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341022729873657,0.2039709687232971,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.879543662071228,0.1998713016510009,0.188919112086296,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8346934914588928,0.1700457781553268,0.7634187936782837,285.8493957519531,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818115234375,285.85272216796875,1.0,0.3578938245773315,1.0,1.0,0.0,1.0,-1.9733473062515257,1.9733442068099976,3.1320291782321874e-06,1.517874836921692,0.7556558847427368,0.7556558847427368,0.0,46.19259262084961,94.0,17022.8828125,-0.0,593.6477661132812,1.0,283.1499938964844,285.24932861328125,290.58526611328125,293.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,16668.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914057314395904,1.0,0.0,0.0,1.93495523929596,1.93496322631836,2.498246374216251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.2802734375,0.0,254.39813232421875,1895.4371337890625,0.0,260.8397521972656,0.4962444603443146,1.0,0.0,3.0,1.0,0.0
12300240,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041276335716247,0.2622483968734741,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380183219909668,0.238771766424179,0.2255260497331619,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341022729873657,0.2039709687232971,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.879543662071228,0.1998713016510009,0.188919112086296,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8346934914588928,0.1700457781553268,0.7634187936782837,285.8493957519531,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818115234375,285.85272216796875,1.0,0.3578938245773315,1.0,1.0,0.0,1.0,-1.9733473062515257,1.9733442068099976,3.1320291782321874e-06,1.517874836921692,0.7556558847427368,0.7556558847427368,0.0,46.19259262084961,94.0,17022.8828125,-0.0,593.6477661132812,1.0,283.1499938964844,285.24932861328125,290.58526611328125,293.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,16668.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914057314395904,1.0,0.0,0.0,1.93495523929596,1.93496322631836,2.498246374216251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.2802734375,0.0,254.39813232421875,1895.4371337890625,0.0,260.8397521972656,0.4962444603443146,1.0,0.0,3.0,1.0,0.0
