time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300300,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9977350234985352,0.3051043450832367,0.2742544710636139,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.9220146536827089,0.2410781383514404,0.2277649044990539,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349065482616424,0.2153630405664444,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667527437210083,0.2019598335027694,0.1909589171409607,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.8233680725097656,0.1716990768909454,0.771291196346283,285.8763122558594,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747314453125,285.8801574707031,1.0,0.3671106398105621,1.0,1.0,0.0,1.0,-2.0162501335144043,2.016247034072876,3.268212367402157e-06,1.5513941049575806,0.7620988488197327,0.7620988488197327,0.0,49.628211975097656,94.0,17390.296875,-0.0,638.00927734375,1.0,283.1499938964844,285.26495361328125,290.60577392578125,293.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,16645.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395176500082016,1.0,0.0,0.0,1.9614479541778564,1.9614559412002563,2.567124681718269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.7373046875,0.0,263.0529479980469,1895.4371337890625,0.0,267.2896423339844,0.5019014477729797,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753239750862122,0.3062960207462311,0.275271475315094,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8968705534934998,0.243410438299179,0.2301192432641983,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339542150497436,0.234006330370903,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458019495010376,0.204066976904869,0.1931064575910568,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034182190895081,0.1733085513114929,0.7793959975242615,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772416412830353,1.0,1.0,0.0,1.0,-2.054819345474243,2.054816007614136,3.393432734810631e-06,1.5815802812576294,0.7687100768089294,0.7687100768089294,0.0,54.91561126708984,112.0,17736.28515625,-0.0,687.2191162109375,1.0,283.1499938964844,285.27886962890625,290.6264038085937,293.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,16620.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000097215175628,1.0,0.0,0.0,1.988399863243103,1.988408088684082,2.638158207446395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.07275390625,0.0,272.0668640136719,1895.4371337890625,0.0,275.69482421875,0.507667064666748,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003247022628784,0.3103129863739013,0.2790720164775848,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360732197761536,0.247979924082756,0.2350907027721405,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246816039085388,0.3324424624443054,0.2332763522863388,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901352643966675,0.2081779390573501,0.1976512521505355,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482070326805115,0.1763401925563812,0.7962200045585632,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968113958835602,1.0,1.0,0.0,1.0,-2.0901424884796143,2.090138912200928,3.510587021082756e-06,1.6093671321868896,0.7817791104316711,0.7817791104316711,0.0,71.92713928222656,115.0,18158.525390625,-0.0,777.0870971679688,1.0,283.1499938964844,285.27557373046875,290.6542663574219,293.9190979003906,293.1499938964844,293.1499938964844,283.1499938964844,16595.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104970395565033,1.0,0.0,0.0,2.0426926612854004,2.042701244354248,2.784193782190414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.05078125,0.0,291.0080261230469,1895.4371337890625,0.0,294.5265808105469,0.5193687677383423,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003247022628784,0.3103129863739013,0.2790720164775848,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360732197761536,0.247979924082756,0.2350907027721405,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246816039085388,0.3324424624443054,0.2332763522863388,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901352643966675,0.2081779390573501,0.1976512521505355,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482070326805115,0.1763401925563812,0.7962200045585632,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968113958835602,1.0,1.0,0.0,1.0,-2.0901424884796143,2.090138912200928,3.510587021082756e-06,1.6093671321868896,0.7817791104316711,0.7817791104316711,0.0,71.92713928222656,115.0,18158.525390625,-0.0,777.0870971679688,1.0,283.1499938964844,285.27557373046875,290.6542663574219,293.9190979003906,293.1499938964844,293.1499938964844,283.1499938964844,16595.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104970395565033,1.0,0.0,0.0,2.0426926612854004,2.042701244354248,2.784193782190414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.05078125,0.0,291.0080261230469,1895.4371337890625,0.0,294.5265808105469,0.5193687677383423,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.869576096534729,0.3149914741516113,0.2835868597030639,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.810701847076416,0.2525150179862976,0.2398171722888946,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872896432876587,0.3336004316806793,0.234069749712944,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647095918655396,0.212247610092163,0.2019452899694442,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256025075912476,0.1793523579835891,0.8118183016777039,285.927734375,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.411568820476532,1.0,1.0,0.0,1.0,-2.126084327697754,2.1260807514190674,3.63144181392272e-06,1.6372889280319214,0.7948752045631409,0.7948752045631409,0.0,84.36133575439453,118.0,18572.40625,-0.0,853.9022827148438,1.0,283.1499938964844,285.2677917480469,290.6642150878906,293.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,16588.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184974431991577,1.0,0.0,0.0,2.096816062927246,2.096824884414673,2.9336888474063016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.85107421875,0.0,310.8998413085937,1895.4371337890625,0.0,309.5077514648437,0.5311271548271179,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.869576096534729,0.3149914741516113,0.2835868597030639,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.810701847076416,0.2525150179862976,0.2398171722888946,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872896432876587,0.3336004316806793,0.234069749712944,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647095918655396,0.212247610092163,0.2019452899694442,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256025075912476,0.1793523579835891,0.8118183016777039,285.927734375,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.411568820476532,1.0,1.0,0.0,1.0,-2.126084327697754,2.1260807514190674,3.63144181392272e-06,1.6372889280319214,0.7948752045631409,0.7948752045631409,0.0,84.36133575439453,118.0,18572.40625,-0.0,853.9022827148438,1.0,283.1499938964844,285.2677917480469,290.6642150878906,293.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,16588.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184974431991577,1.0,0.0,0.0,2.096816062927246,2.096824884414673,2.9336888474063016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.85107421875,0.0,310.8998413085937,1895.4371337890625,0.0,309.5077514648437,0.5311271548271179,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8546167612075806,0.3198677897453308,0.2882124781608581,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971842885017395,0.2571046650409698,0.244441881775856,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689299821853638,0.3358550369739532,0.235718160867691,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.75273197889328,0.2163570374250412,0.2061250805854797,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141925692558289,0.1824495047330856,0.8270804286003113,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234609007835388,1.0,1.0,0.0,1.0,-2.162524700164795,2.1625208854675293,3.7561890167125966e-06,1.6655737161636353,0.8081117868423462,0.8081117868423462,0.0,93.39781188964844,121.0,18991.87890625,-0.0,921.1549682617188,1.0,283.1499938964844,285.2612609863281,290.675048828125,293.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,16590.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242761731147766,1.0,0.0,0.0,2.150632381439209,2.150641441345215,3.086212245761999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.267578125,0.0,331.662353515625,1895.4371337890625,0.0,320.6981506347656,0.5428828597068787,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8546167612075806,0.3198677897453308,0.2882124781608581,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971842885017395,0.2571046650409698,0.244441881775856,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689299821853638,0.3358550369739532,0.235718160867691,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.75273197889328,0.2163570374250412,0.2061250805854797,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141925692558289,0.1824495047330856,0.8270804286003113,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234609007835388,1.0,1.0,0.0,1.0,-2.162524700164795,2.1625208854675293,3.7561890167125966e-06,1.6655737161636353,0.8081117868423462,0.8081117868423462,0.0,93.39781188964844,121.0,18991.87890625,-0.0,921.1549682617188,1.0,283.1499938964844,285.2612609863281,290.675048828125,293.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,16590.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242761731147766,1.0,0.0,0.0,2.150632381439209,2.150641441345215,3.086212245761999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.267578125,0.0,331.662353515625,1895.4371337890625,0.0,320.6981506347656,0.5428828597068787,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467599153518677,0.3248300552368164,0.2928483784198761,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901335954666138,0.261781632900238,0.2490564286708831,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585912585258484,0.3386187851428985,0.2377350926399231,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746820867061615,0.2205372303724289,0.2102794647216797,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078434824943542,0.185641273856163,0.8423534631729126,285.94903564453125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4334982633590698,1.0,1.0,0.0,1.0,-2.1993916034698486,2.199387550354004,3.884691523126094e-06,1.6941821575164795,0.821506679058075,0.821506679058075,0.0,100.27742004394533,109.0,19416.63671875,-0.0,982.8682861328124,1.0,283.1499938964844,285.2561340332031,290.6927795410156,294.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,16598.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293957948684692,1.0,0.0,0.0,2.203927993774414,2.203937292098999,3.2410682138106495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.80029296875,0.0,353.210693359375,1895.4371337890625,0.0,330.8919372558594,0.5545803904533386,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467599153518677,0.3248300552368164,0.2928483784198761,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901335954666138,0.261781632900238,0.2490564286708831,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585912585258484,0.3386187851428985,0.2377350926399231,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746820867061615,0.2205372303724289,0.2102794647216797,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078434824943542,0.185641273856163,0.8423534631729126,285.94903564453125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4334982633590698,1.0,1.0,0.0,1.0,-2.1993916034698486,2.199387550354004,3.884691523126094e-06,1.6941821575164795,0.821506679058075,0.821506679058075,0.0,100.27742004394533,109.0,19416.63671875,-0.0,982.8682861328124,1.0,283.1499938964844,285.2561340332031,290.6927795410156,294.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,16598.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293957948684692,1.0,0.0,0.0,2.203927993774414,2.203937292098999,3.2410682138106495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.80029296875,0.0,353.210693359375,1895.4371337890625,0.0,330.8919372558594,0.5545803904533386,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.848240315914154,0.3273355662822723,0.2950899004936218,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919721007347107,0.2641576826572418,0.2512937486171722,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591879606246948,0.3401095271110534,0.2387558072805404,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7485584616661072,0.2226588129997253,0.2122809290885925,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094414830207825,0.187273621559143,0.8496578335762024,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360138773918152,1.0,1.0,0.0,1.0,-2.2171761989593506,2.217172145843506,3.947538061765954e-06,1.7080000638961792,0.8282631635665894,0.8282631635665894,0.0,101.08877563476562,109.0,19626.080078125,-0.0,1003.8445434570312,1.0,283.1499938964844,285.25372314453125,290.7035522460937,294.0549621582031,293.1499938964844,293.1499938964844,283.1499938964844,16604.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320247173309326,1.0,0.0,0.0,2.2303144931793213,2.2303240299224854,3.3191400916621205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.52978515625,0.0,364.25,1895.4371337890625,0.0,336.2340393066406,0.5603922009468079,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528438210487366,0.3298638164997101,0.2972904741764068,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7969028949737549,0.2665666341781616,0.2534970045089721,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630569577217102,0.3416577875614166,0.2397736757993698,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530315518379211,0.2248095721006393,0.2142447233200073,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136971950531006,0.1889375746250152,0.8567957878112793,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374598264694214,1.0,1.0,0.0,1.0,-2.234621047973633,2.234617233276367,4.009682925243396e-06,1.7215391397476196,0.8350531458854675,0.8350531458854675,0.0,100.32498168945312,97.0,19833.162109375,-0.0,1018.7659912109376,1.0,283.1499938964844,285.2512512207031,290.7147521972656,294.0783386230469,293.1499938964844,293.1499938964844,283.1499938964844,16612.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347367286682129,1.0,0.0,0.0,2.2564809322357178,2.256490468978882,3.3974782809309545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.25537109375,0.0,375.4449768066406,1895.4371337890625,0.0,341.8245849609375,0.5661697387695312,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.869499146938324,0.3349854648113251,0.3016324639320373,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135063648223877,0.2714869379997253,0.2578741312026977,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784434795379639,0.3448937535285949,0.2418224364519119,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685887217521667,0.2292031943798065,0.2181331217288971,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274690270423889,0.192363753914833,0.8709161877632141,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379737079143524,1.0,1.0,0.0,1.0,-2.2691869735717773,2.2691829204559326,4.13434145229985e-06,1.7483636140823364,0.8487493395805359,0.8487493395805359,0.0,95.6578140258789,85.0,20246.224609375,-0.0,1036.6983642578125,1.0,283.1499938964844,285.2469482421875,290.7371826171875,294.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,16632.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403014779090881,1.0,0.0,0.0,2.308071613311768,2.30808162689209,3.554609406819509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.75146484375,0.0,398.2496948242188,1895.4371337890625,0.0,353.5584411621094,0.5775994658470154,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.869499146938324,0.3349854648113251,0.3016324639320373,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135063648223877,0.2714869379997253,0.2578741312026977,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784434795379639,0.3448937535285949,0.2418224364519119,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685887217521667,0.2292031943798065,0.2181331217288971,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274690270423889,0.192363753914833,0.8709161877632141,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379737079143524,1.0,1.0,0.0,1.0,-2.2691869735717773,2.2691829204559326,4.13434145229985e-06,1.7483636140823364,0.8487493395805359,0.8487493395805359,0.0,95.6578140258789,85.0,20246.224609375,-0.0,1036.6983642578125,1.0,283.1499938964844,285.2469482421875,290.7371826171875,294.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,16632.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403014779090881,1.0,0.0,0.0,2.308071613311768,2.30808162689209,3.554609406819509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.75146484375,0.0,398.2496948242188,1895.4371337890625,0.0,353.5584411621094,0.5775994658470154,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963640928268433,0.3401832580566406,0.3059365749359131,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372883200645447,0.2765394449234009,0.2622626721858978,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040108919143676,0.348280668258667,0.2438984364271164,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932678461074829,0.2337157428264618,0.2220205664634704,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484573721885681,0.1959156244993209,0.8850657939910889,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363812804222107,1.0,1.0,0.0,1.0,-2.303788661956787,2.303784370422364,4.261163212504471e-06,1.7752183675765991,0.8626171946525574,0.8626171946525574,0.0,88.08723449707031,73.0,20661.146484375,-0.0,1043.6546630859375,1.0,283.1499938964844,285.24395751953125,290.759033203125,294.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,16657.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458887279033661,1.0,0.0,0.0,2.358544111251831,2.3585546016693115,3.711772933456814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.365234375,0.0,421.5177612304688,1895.4371337890625,0.0,365.7124328613281,0.5888266563415527,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963640928268433,0.3401832580566406,0.3059365749359131,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372883200645447,0.2765394449234009,0.2622626721858978,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040108919143676,0.348280668258667,0.2438984364271164,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932678461074829,0.2337157428264618,0.2220205664634704,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484573721885681,0.1959156244993209,0.8850657939910889,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363812804222107,1.0,1.0,0.0,1.0,-2.303788661956787,2.303784370422364,4.261163212504471e-06,1.7752183675765991,0.8626171946525574,0.8626171946525574,0.0,88.08723449707031,73.0,20661.146484375,-0.0,1043.6546630859375,1.0,283.1499938964844,285.24395751953125,290.759033203125,294.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,16657.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458887279033661,1.0,0.0,0.0,2.358544111251831,2.3585546016693115,3.711772933456814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.365234375,0.0,421.5177612304688,1895.4371337890625,0.0,365.7124328613281,0.5888266563415527,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241842031478882,0.3437942862510681,0.3089554011821747,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.860601007938385,0.2800750732421875,0.2653693258762359,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317152500152588,0.3506233692169189,0.2453580796718597,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164776563644409,0.2368526756763458,0.224758043885231,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695580720901489,0.1983605176210403,0.8949713706970215,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.434395432472229,1.0,1.0,0.0,1.0,-2.328089475631714,2.32808518409729,4.351489224063698e-06,1.7941054105758667,0.872717559337616,0.872717559337616,0.0,81.55482482910156,73.0,20959.4375,-0.0,1043.7490234375,1.0,283.1499938964844,285.2426147460937,290.7749938964844,294.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,16678.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497445821762085,1.0,0.0,0.0,2.394113063812256,2.3941235542297363,3.824570740107447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.0,0.0,438.4957580566406,1895.4371337890625,0.0,374.3286743164063,0.5967632532119751,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.93741375207901,0.3451298773288727,0.3100682199001312,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713664412498474,0.2813818752765655,0.2665160894393921,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443672299385072,0.3514707386493683,0.245882511138916,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8261005282402039,0.2380008548498153,0.2257583886384964,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792359590530396,0.1992365270853042,0.8985109925270081,285.9971923828125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334651827812195,1.0,1.0,0.0,1.0,-2.336888551712036,2.336884021759033,4.384448857308598e-06,1.8009482622146606,0.8766689896583557,0.8766689896583557,0.0,78.90113067626953,61.0,21072.669921875,-0.0,1042.617431640625,1.0,283.1499938964844,285.2420349121094,290.7816162109375,294.2186279296875,293.1499938964844,293.1499938964844,283.1499938964844,16686.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511638879776001,1.0,0.0,0.0,2.4077565670013428,2.4077672958374023,3.8682856029481627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.25244140625,0.0,445.1380310058594,1895.4371337890625,0.0,377.54888916015625,0.5998127460479736,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880549311637878,0.3497001826763153,0.3138145804405212,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215582609176636,0.2858388721942901,0.2703643441200256,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918299913406372,0.35431769490242,0.2475925981998443,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694309592247009,0.2418723702430725,0.2290661782026291,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8214273452758789,0.2021140456199646,0.9098076820373536,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295321106910705,1.0,1.0,0.0,1.0,-2.3656129837036133,2.3656084537506104,4.4929238356417045e-06,1.8232704401016235,0.8908771872520447,0.8908771872520447,0.0,69.01055145263672,64.0,21464.375,-0.0,1033.8543701171875,1.0,283.1499938964844,285.239501953125,290.8077392578125,294.2674560546875,293.1499938964844,293.1499938964844,283.1499938964844,16722.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558744430541992,1.0,0.0,0.0,2.455528736114502,2.4555397033691406,4.023309259082453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.21435546875,0.0,468.9738464355469,1895.4371337890625,0.0,388.4297180175781,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880549311637878,0.3497001826763153,0.3138145804405212,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215582609176636,0.2858388721942901,0.2703643441200256,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918299913406372,0.35431769490242,0.2475925981998443,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694309592247009,0.2418723702430725,0.2290661782026291,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8214273452758789,0.2021140456199646,0.9098076820373536,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295321106910705,1.0,1.0,0.0,1.0,-2.3656129837036133,2.3656084537506104,4.4929238356417045e-06,1.8232704401016235,0.8908771872520447,0.8908771872520447,0.0,69.01055145263672,64.0,21464.375,-0.0,1033.8543701171875,1.0,283.1499938964844,285.239501953125,290.8077392578125,294.2674560546875,293.1499938964844,293.1499938964844,283.1499938964844,16722.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558744430541992,1.0,0.0,0.0,2.455528736114502,2.4555397033691406,4.023309259082453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.21435546875,0.0,468.9738464355469,1895.4371337890625,0.0,388.4297180175781,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519169986248016,0.3148168623447418,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397430419921876,0.2879655063152313,0.2722969055175781,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558294773101806,0.2451353818178177,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844172358512878,0.2436955273151397,0.2307180911302566,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341392874717712,0.20342718064785,0.9153878688812256,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.429078608751297,1.0,1.0,0.0,1.0,-2.3742618560791016,2.374257326126098,4.526303655438824e-06,1.8302348852157595,0.8980260491371155,0.8980260491371155,0.0,66.63152313232422,64.0,21629.736328125,-0.0,1033.84716796875,1.0,283.1499938964844,285.2369079589844,290.8224792480469,294.2929382324219,293.1499938964844,293.1499938964844,283.1499938964844,16741.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580461978912353,1.0,0.0,0.0,2.47882342338562,2.478834629058838,4.100006378848775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.7099609375,0.0,480.92767333984375,1895.4371337890625,0.0,393.5486450195313,0.6157428026199341,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546163737773895,0.310767263174057,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.947291135787964,0.2900148332118988,0.2742296457290649,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579790890216827,0.2417078763246536,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908579349517822,0.2454360127449035,0.2323640584945678,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394054174423218,0.2046535313129425,0.920908510684967,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289039075374603,1.0,1.0,0.0,1.0,-2.376842498779297,2.376837968826294,4.536007054412039e-06,1.832159757614136,0.9050939679145812,0.9050939679145812,0.0,65.89179992675781,67.0,21746.525390625,-0.0,1033.36767578125,1.0,283.1499938964844,285.2291564941406,290.83740234375,294.31640625,293.1499938964844,293.1499938964844,283.1499938964844,16765.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599862992763519,1.0,0.0,0.0,2.501622438430786,2.501633644104004,4.175772687631252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.31005859375,0.0,492.8549499511719,1895.4371337890625,0.0,398.17767333984375,0.6238714456558228,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612149357795715,0.305601567029953,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577549695968628,0.2939326465129852,0.2779376804828644,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631111085414886,0.2376901060342788,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001214504241943,0.2487267106771469,0.2354878485202789,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468441963195801,0.2069195061922073,0.9311505556106568,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297985434532165,1.0,1.0,0.0,1.0,-2.386315107345581,2.386310577392578,4.572034413286019e-06,1.8393962383270264,0.91892671585083,0.91892671585083,0.0,65.24150085449219,85.0,22060.5703125,-0.0,1041.0064697265625,1.0,283.1499938964844,285.197021484375,290.8702392578125,294.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,17260.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463292509317398,1.0,0.0,0.0,2.578234910964966,2.578246831893921,4.43545701500625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.5234375,0.0,536.6454467773438,1895.4371337890625,0.0,406.1907653808594,0.6421828866004944,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612149357795715,0.305601567029953,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577549695968628,0.2939326465129852,0.2779376804828644,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631111085414886,0.2376901060342788,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001214504241943,0.2487267106771469,0.2354878485202789,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468441963195801,0.2069195061922073,0.9311505556106568,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297985434532165,1.0,1.0,0.0,1.0,-2.386315107345581,2.386310577392578,4.572034413286019e-06,1.8393962383270264,0.91892671585083,0.91892671585083,0.0,65.24150085449219,85.0,22060.5703125,-0.0,1041.0064697265625,1.0,283.1499938964844,285.197021484375,290.8702392578125,294.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,17260.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463292509317398,1.0,0.0,0.0,2.578234910964966,2.578246831893921,4.43545701500625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.5234375,0.0,536.6454467773438,1895.4371337890625,0.0,406.1907653808594,0.6421828866004944,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666673302650451,0.3148614466190338,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520034193992616,0.297741025686264,0.2816028296947479,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673388659954071,0.2448922246694564,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949050307273865,0.2518900334835052,0.2385541200637817,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416846990585327,0.2090470790863037,0.9410982131958008,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381582736968994,1.0,1.0,0.0,1.0,-2.426093339920044,2.426088571548462,4.725010512629524e-06,1.869821071624756,0.9327899217605592,0.9327899217605592,0.0,68.19190216064453,103.0,22609.09765625,-0.0,1097.1529541015625,1.0,283.1499938964844,285.1750183105469,290.91259765625,294.4335632324219,293.1499938964844,293.1499938964844,283.1499938964844,17966.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669209718704223,1.0,0.0,0.0,2.668553352355957,2.6685659885406494,4.7516576273665123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.81494140625,0.0,592.1724853515625,1895.4371337890625,0.0,415.16986083984375,0.6638336181640625,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666673302650451,0.3148614466190338,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520034193992616,0.297741025686264,0.2816028296947479,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673388659954071,0.2448922246694564,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949050307273865,0.2518900334835052,0.2385541200637817,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416846990585327,0.2090470790863037,0.9410982131958008,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381582736968994,1.0,1.0,0.0,1.0,-2.426093339920044,2.426088571548462,4.725010512629524e-06,1.869821071624756,0.9327899217605592,0.9327899217605592,0.0,68.19190216064453,103.0,22609.09765625,-0.0,1097.1529541015625,1.0,283.1499938964844,285.1750183105469,290.91259765625,294.4335632324219,293.1499938964844,293.1499938964844,283.1499938964844,17966.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669209718704223,1.0,0.0,0.0,2.668553352355957,2.6685659885406494,4.7516576273665123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.81494140625,0.0,592.1724853515625,1895.4371337890625,0.0,415.16986083984375,0.6638336181640625,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882641434669496,0.3684322834014892,0.3315100371837616,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215912818908693,0.3014965057373047,0.2854143381118774,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882153868675232,0.3680718243122101,0.257794439792633,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693687319755554,0.2549738883972168,0.2417432814836502,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190256357192993,0.2110374420881271,0.951432168483734,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516699314117431,1.0,1.0,0.0,1.0,-2.4789927005767822,2.478987693786621,4.935423930874094e-06,1.9118112325668333,0.9470254182815552,0.9470254182815552,0.0,76.33580780029297,121.0,23307.783203125,-0.0,1193.951904296875,1.0,283.1499938964844,285.1650390625,290.9683837890625,294.528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732151627540588,1.0,0.0,0.0,2.7677252292633057,2.7677388191223145,5.111393193146796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.98291015625,0.0,657.7325439453125,1895.4371337890625,0.0,431.2214965820313,0.6876216530799866,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882641434669496,0.3684322834014892,0.3315100371837616,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215912818908693,0.3014965057373047,0.2854143381118774,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882153868675232,0.3680718243122101,0.257794439792633,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693687319755554,0.2549738883972168,0.2417432814836502,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190256357192993,0.2110374420881271,0.951432168483734,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516699314117431,1.0,1.0,0.0,1.0,-2.4789927005767822,2.478987693786621,4.935423930874094e-06,1.9118112325668333,0.9470254182815552,0.9470254182815552,0.0,76.33580780029297,121.0,23307.783203125,-0.0,1193.951904296875,1.0,283.1499938964844,285.1650390625,290.9683837890625,294.528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732151627540588,1.0,0.0,0.0,2.7677252292633057,2.7677388191223145,5.111393193146796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.98291015625,0.0,657.7325439453125,1895.4371337890625,0.0,431.2214965820313,0.6876216530799866,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370328187942504,0.3704293370246887,0.3334447741508484,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738426566123962,0.3050221800804138,0.2893374264240265,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354864358901978,0.3683736622333526,0.2582387030124664,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.828196108341217,0.2578136026859283,0.2450254559516906,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777708172798157,0.2127344161272049,0.9619359970092772,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.466416448354721,1.0,1.0,0.0,1.0,-2.5065817832946777,2.5065767765045166,5.044773843110306e-06,1.9325478076934808,0.9609501957893372,0.9609501957893372,0.0,91.15181732177734,139.0,23804.5,0.0,1288.592041015625,1.0,283.1499938964844,285.1327514648437,291.0194396972656,294.6148986816406,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810671806335449,1.0,0.0,0.0,2.871893882751465,2.871908187866211,5.503387683347682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.185546875,0.0,731.924560546875,1895.4371337890625,0.0,452.1310119628906,0.7126301527023315,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370328187942504,0.3704293370246887,0.3334447741508484,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738426566123962,0.3050221800804138,0.2893374264240265,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354864358901978,0.3683736622333526,0.2582387030124664,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.828196108341217,0.2578136026859283,0.2450254559516906,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777708172798157,0.2127344161272049,0.9619359970092772,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.466416448354721,1.0,1.0,0.0,1.0,-2.5065817832946777,2.5065767765045166,5.044773843110306e-06,1.9325478076934808,0.9609501957893372,0.9609501957893372,0.0,91.15181732177734,139.0,23804.5,0.0,1288.592041015625,1.0,283.1499938964844,285.1327514648437,291.0194396972656,294.6148986816406,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810671806335449,1.0,0.0,0.0,2.871893882751465,2.871908187866211,5.503387683347682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.185546875,0.0,731.924560546875,1895.4371337890625,0.0,452.1310119628906,0.7126301527023315,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126816391944884,0.3718069791793823,0.3348924517631531,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.854938268661499,0.3067103326320648,0.2912545800209045,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104148745536804,0.36886727809906,0.2587431967258453,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111429810523987,0.259155809879303,0.2466192841529846,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.760426938533783,0.2134995460510254,0.966926634311676,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.9929504394531,1.0,0.4740065336227417,1.0,1.0,0.0,1.0,-2.519141674041748,2.519136428833008,5.095521373732481e-06,1.9422752857208248,0.9678293466567992,0.9678293466567992,0.0,99.32123565673828,139.0,24063.466796875,0.0,1339.2291259765625,1.0,283.1499938964844,285.113037109375,291.0409851074219,294.6530456542969,293.1499938964844,293.1499938964844,283.1499938964844,20373.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845341742038727,1.0,0.0,0.0,2.9330804347991943,2.933095216751098,5.740387791774992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.49951171875,0.0,778.3031616210938,1895.4371337890625,0.0,461.6899108886719,0.7245787978172302,1.0,0.0,3.0,1.0,0.0
