time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933349251747131,0.3732507824897766,0.3364518284797668,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389657735824585,0.3083608448505401,0.293141096830368,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906019926071167,0.3694764077663421,0.2593590021133423,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950271964073181,0.260457307100296,0.2481802850961685,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457290887832642,0.2142213732004165,0.971750557422638,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816952049732208,1.0,1.0,0.0,1.0,-2.53169322013855,2.5316879749298096,5.146504918229766e-06,1.9520015716552728,0.9747501015663148,0.9747501015663148,0.0,107.77262115478516,142.0,24299.197265625,0.0,1391.5604248046875,1.0,283.1499938964844,285.1015014648437,291.0614929199219,294.6878662109375,293.1499938964844,293.1499938964844,283.1499938964844,20778.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875705540180206,1.0,0.0,0.0,2.978278398513794,2.9782938957214355,5.91866751165071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.583984375,0.0,813.4452514648438,1895.4371337890625,0.0,470.2314758300781,0.7381885051727295,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727098703384399,0.3761713802814483,0.3394624292850494,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219884037971497,0.3115811347961426,0.296627402305603,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688979744911194,0.3708752393722534,0.2606101632118225,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772466540336609,0.2629700899124145,0.2510062754154205,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298896908760071,0.2155691385269165,0.9799634218215942,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924671053886413,1.0,1.0,0.0,1.0,-2.554269313812256,2.554264068603516,5.238945959717967e-06,1.969541430473328,0.988438069820404,0.988438069820404,0.0,119.50470733642578,145.0,24780.2578125,0.0,1471.8427734375,1.0,283.1499938964844,285.0711364746094,291.1055603027344,294.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929447770118713,1.0,0.0,0.0,3.0852038860321045,3.0852203369140625,6.351277193061833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.109375,0.0,901.4000854492188,1895.4371337890625,0.0,485.74896240234375,0.7638870477676392,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727098703384399,0.3761713802814483,0.3394624292850494,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219884037971497,0.3115811347961426,0.296627402305603,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688979744911194,0.3708752393722534,0.2606101632118225,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772466540336609,0.2629700899124145,0.2510062754154205,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298896908760071,0.2155691385269165,0.9799634218215942,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924671053886413,1.0,1.0,0.0,1.0,-2.554269313812256,2.554264068603516,5.238945959717967e-06,1.969541430473328,0.988438069820404,0.988438069820404,0.0,119.50470733642578,145.0,24780.2578125,0.0,1471.8427734375,1.0,283.1499938964844,285.0711364746094,291.1055603027344,294.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929447770118713,1.0,0.0,0.0,3.0852038860321045,3.0852203369140625,6.351277193061833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.109375,0.0,901.4000854492188,1895.4371337890625,0.0,485.74896240234375,0.7638870477676392,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613690137863159,0.3790588974952698,0.3423361778259277,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125166296958923,0.3147408068180084,0.2999143004417419,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.856669545173645,0.3723872601985931,0.2618672251701355,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675449252128601,0.2654109299182892,0.2536216974258423,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244800567627,0.2168402671813964,0.9871525168418884,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007316470146179,1.0,1.0,0.0,1.0,-2.5749638080596924,2.574958324432373,5.324417998053832e-06,1.985621213912964,1.0,1.0,0.0,127.8482894897461,148.0,25247.623046875,0.0,1536.0455322265625,1.0,283.1499938964844,285.0421447753906,291.1535949707031,294.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,22965.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978121817111969,1.0,0.0,0.0,3.19124722480774,3.1912648677825928,6.795387434976874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.99755859375,0.0,994.8991088867188,1895.4371337890625,0.0,500.2568664550781,0.7893767356872559,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613690137863159,0.3790588974952698,0.3423361778259277,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125166296958923,0.3147408068180084,0.2999143004417419,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.856669545173645,0.3723872601985931,0.2618672251701355,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675449252128601,0.2654109299182892,0.2536216974258423,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244800567627,0.2168402671813964,0.9871525168418884,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007316470146179,1.0,1.0,0.0,1.0,-2.5749638080596924,2.574958324432373,5.324417998053832e-06,1.985621213912964,1.0,1.0,0.0,127.8482894897461,148.0,25247.623046875,0.0,1536.0455322265625,1.0,283.1499938964844,285.0421447753906,291.1535949707031,294.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,22965.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978121817111969,1.0,0.0,0.0,3.19124722480774,3.1912648677825928,6.795387434976874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.99755859375,0.0,994.8991088867188,1895.4371337890625,0.0,500.2568664550781,0.7893767356872559,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556152582168579,0.3813274204730987,0.3445451855659485,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.807610273361206,0.317241907119751,0.3024570941925049,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502773642539978,0.3736266791820526,0.2628580331802368,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627078294754028,0.2673292458057403,0.2556199729442596,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159025073051453,0.2178205996751785,0.9924466013908386,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.506171464920044,1.0,1.0,0.0,1.0,-2.5906269550323486,2.5906214714050293,5.389606030803407e-06,1.997807741165161,1.0,1.0,0.0,133.02586364746094,148.0,25611.091796875,0.0,1580.2620849609375,1.0,283.1499938964844,285.0216369628906,291.1939697265625,294.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,24133.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015760660171509,1.0,0.0,0.0,3.2721493244171143,3.272167682647705,7.144297455852211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.46630859375,0.0,1072.423828125,1895.4371337890625,0.0,511.7803955078125,0.8061911463737488,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544741272926331,0.3818926215171814,0.3450870811939239,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066327571868896,0.3178667426109314,0.3030843734741211,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489830493927002,0.3739414811134338,0.2631034553050995,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617621421813965,0.2678070068359375,0.2561100721359253,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148825526237488,0.2180632501840591,0.993723690509796,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074142217636108,1.0,1.0,0.0,1.0,-2.594449996948242,2.594444751739502,5.405581305240048e-06,2.000783920288086,1.0,1.0,0.0,134.16952514648438,136.0,25694.43359375,0.0,1590.5989990234375,1.0,283.1499938964844,285.01934814453125,291.2039489746094,294.9125671386719,293.1499938964844,293.1499938964844,283.1499938964844,24344.447265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024729371070862,1.0,0.0,0.0,3.286425828933716,3.2864444255828857,7.206775194390502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.302734375,0.0,1086.5223388671875,1895.4371337890625,0.0,514.566162109375,0.8126040101051331,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587300777435303,0.3847019672393799,0.3475418090820312,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113476037979126,0.3209917247295379,0.3059645891189575,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523054718971252,0.3755354285240173,0.2641586661338806,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659737467765808,0.2701908648014068,0.2582977712154388,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179487347602844,0.219271034002304,0.9988536238670348,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084609389305115,1.0,1.0,0.0,1.0,-2.61092472076416,2.610919237136841,5.474788849824108e-06,2.0136563777923584,1.0,1.0,0.0,133.30101013183594,124.0,26112.29296875,0.0,1609.6639404296875,1.0,283.1499938964844,285.000732421875,291.2550048828125,294.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,25647.052734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069381594657898,1.0,0.0,0.0,3.373204708099365,3.3732244968414307,7.592394126731961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.673828125,0.0,1174.885009765625,1895.4371337890625,0.0,528.6693725585938,0.8338443040847778,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587300777435303,0.3847019672393799,0.3475418090820312,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113476037979126,0.3209917247295379,0.3059645891189575,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523054718971252,0.3755354285240173,0.2641586661338806,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659737467765808,0.2701908648014068,0.2582977712154388,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179487347602844,0.219271034002304,0.9988536238670348,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084609389305115,1.0,1.0,0.0,1.0,-2.61092472076416,2.610919237136841,5.474788849824108e-06,2.0136563777923584,1.0,1.0,0.0,133.30101013183594,124.0,26112.29296875,0.0,1609.6639404296875,1.0,283.1499938964844,285.000732421875,291.2550048828125,294.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,25647.052734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069381594657898,1.0,0.0,0.0,3.373204708099365,3.3732244968414307,7.592394126731961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.673828125,0.0,1174.885009765625,1895.4371337890625,0.0,528.6693725585938,0.8338443040847778,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639091849327087,0.3861068487167358,0.3487005233764648,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164111375808716,0.3225650787353515,0.3073402643203735,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.856957733631134,0.3763524889945984,0.2646467089653015,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708233594894409,0.2713902592658996,0.2593235969543457,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218411564826965,0.2198826521635055,1.0010939836502075,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077548623085022,1.0,1.0,0.0,1.0,-2.618481636047364,2.618476152420044,5.506663910637144e-06,2.019551992416382,1.0,1.0,0.0,130.97720336914062,124.0,26323.68359375,0.0,1609.88134765625,1.0,283.1499938964844,284.9892883300781,291.28076171875,295.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,26398.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090892910957336,1.0,0.0,0.0,3.422259330749512,3.422279357910156,7.814822424734302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.931640625,0.0,1226.89111328125,1895.4371337890625,0.0,535.6044921875,0.8430614471435547,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707423210144043,0.3875114023685455,0.3498237133026123,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227793574333191,0.3241464495658874,0.308688074350357,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632311224937439,0.3771816492080688,0.2651167809963226,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771574854850769,0.2725956439971924,0.2603199481964111,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268940210342407,0.2205007672309875,1.0031986236572266,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064650177955627,1.0,1.0,0.0,1.0,-2.6257424354553223,2.625736951828003,5.537365723284893e-06,2.0252110958099365,1.0,1.0,0.0,127.81108856201172,112.0,26511.0859375,0.0,1605.904296875,1.0,283.1499938964844,284.9848937988281,291.3059387207031,295.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,26890.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111199617385864,1.0,0.0,0.0,3.453991174697876,3.4540116786956787,7.96041547346249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.12939453125,0.0,1261.3365478515625,1895.4371337890625,0.0,542.2366943359375,0.8536388874053955,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891634941101074,0.3903084397315979,0.3519991636276245,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.839335024356842,0.3273279666900635,0.3113346397876739,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804814219474792,0.3788661360740661,0.2660276889801025,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940340638160706,0.275019884109497,0.2622581422328949,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217534631490707,1.0071594715118408,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026406049728394,1.0,1.0,0.0,1.0,-2.6397202014923096,2.6397147178649902,5.59668660571333e-06,2.0360939502716064,1.0,1.0,0.0,119.67376708984376,100.0,26898.662109375,0.0,1588.9720458984375,1.0,283.1499938964844,284.9713439941406,291.3568725585937,295.1391296386719,293.1499938964844,293.1499938964844,283.1499938964844,28091.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150647759437561,1.0,0.0,0.0,3.530320882797241,3.5303423404693604,8.316138178088295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.181640625,0.0,1346.8214111328125,1895.4371337890625,0.0,555.3619384765625,0.872357189655304,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891634941101074,0.3903084397315979,0.3519991636276245,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.839335024356842,0.3273279666900635,0.3113346397876739,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804814219474792,0.3788661360740661,0.2660276889801025,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940340638160706,0.275019884109497,0.2622581422328949,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217534631490707,1.0071594715118408,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026406049728394,1.0,1.0,0.0,1.0,-2.6397202014923096,2.6397147178649902,5.59668660571333e-06,2.0360939502716064,1.0,1.0,0.0,119.67376708984376,100.0,26898.662109375,0.0,1588.9720458984375,1.0,283.1499938964844,284.9713439941406,291.3568725585937,295.1391296386719,293.1499938964844,293.1499938964844,283.1499938964844,28091.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150647759437561,1.0,0.0,0.0,3.530320882797241,3.5303423404693604,8.316138178088295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.181640625,0.0,1346.8214111328125,1895.4371337890625,0.0,555.3619384765625,0.872357189655304,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147018194198608,0.39307901263237,0.3540962934494018,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620107173919678,0.3305267691612243,0.3139388561248779,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042460918426514,0.3805742859840393,0.2669125199317932,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532116889954,0.2774547338485718,0.2641475796699524,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590711712837219,0.2230208963155746,1.010907769203186,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977270662784576,1.0,1.0,0.0,1.0,-2.653207778930664,2.6532022953033447,5.654234882968012e-06,2.0465993881225586,1.0,1.0,0.0,109.97533416748048,88.0,27277.7734375,0.0,1564.081787109375,1.0,283.1499938964844,284.95953369140625,291.40771484375,295.21319580078125,293.1499938964844,293.1499938964844,283.1499938964844,29264.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188689827919006,1.0,0.0,0.0,3.6032581329345694,3.603280544281006,8.663313906254189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9111328125,0.0,1432.0350341796875,1895.4371337890625,0.0,568.3264770507812,0.890254557132721,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147018194198608,0.39307901263237,0.3540962934494018,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620107173919678,0.3305267691612243,0.3139388561248779,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042460918426514,0.3805742859840393,0.2669125199317932,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532116889954,0.2774547338485718,0.2641475796699524,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590711712837219,0.2230208963155746,1.010907769203186,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977270662784576,1.0,1.0,0.0,1.0,-2.653207778930664,2.6532022953033447,5.654234882968012e-06,2.0465993881225586,1.0,1.0,0.0,109.97533416748048,88.0,27277.7734375,0.0,1564.081787109375,1.0,283.1499938964844,284.95953369140625,291.40771484375,295.21319580078125,293.1499938964844,293.1499938964844,283.1499938964844,29264.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188689827919006,1.0,0.0,0.0,3.6032581329345694,3.603280544281006,8.663313906254189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9111328125,0.0,1432.0350341796875,1895.4371337890625,0.0,568.3264770507812,0.890254557132721,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510412216186525,0.3958103358745575,0.3561270534992218,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929202556610107,0.3337323367595672,0.3165158927440643,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390333294868468,0.3822933435440063,0.267780601978302,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427538275718689,0.2798900008201599,0.2660039067268371,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905731678009,0.2242927849292755,1.0145176649093628,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921577572822571,1.0,1.0,0.0,1.0,-2.6663568019866943,2.666351079940796,5.710634013667004e-06,2.056846618652344,1.0,1.0,0.0,99.36024475097656,76.0,27649.37109375,0.0,1534.272216796875,1.0,283.1499938964844,284.94903564453125,291.4579162597656,295.28631591796875,293.1499938964844,293.1499938964844,283.1499938964844,30417.376953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225971937179565,1.0,0.0,0.0,3.673540830612183,3.673563957214356,9.004570529214107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.236328125,0.0,1517.477294921875,1895.4371337890625,0.0,581.331298828125,0.9075084924697876,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510412216186525,0.3958103358745575,0.3561270534992218,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929202556610107,0.3337323367595672,0.3165158927440643,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390333294868468,0.3822933435440063,0.267780601978302,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427538275718689,0.2798900008201599,0.2660039067268371,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905731678009,0.2242927849292755,1.0145176649093628,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921577572822571,1.0,1.0,0.0,1.0,-2.6663568019866943,2.666351079940796,5.710634013667004e-06,2.056846618652344,1.0,1.0,0.0,99.36024475097656,76.0,27649.37109375,0.0,1534.272216796875,1.0,283.1499938964844,284.94903564453125,291.4579162597656,295.28631591796875,293.1499938964844,293.1499938964844,283.1499938964844,30417.376953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225971937179565,1.0,0.0,0.0,3.673540830612183,3.673563957214356,9.004570529214107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.236328125,0.0,1517.477294921875,1895.4371337890625,0.0,581.331298828125,0.9075084924697876,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912955164909364,0.3984904289245605,0.3580947816371918,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381269216537476,0.3369345664978027,0.3190710842609405,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981393039226532,0.3840130865573883,0.2686353325843811,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802526593208313,0.2823166847229004,0.2678331434726715,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195308446884155,0.2255601435899734,1.0180174112319946,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861869812011719,1.0,1.0,0.0,1.0,-2.67922306060791,2.679217338562012,5.766102276538732e-06,2.066879272460937,1.0,1.0,0.0,88.20698547363281,79.0,28013.271484375,0.0,1501.2940673828125,1.0,283.1499938964844,284.9394836425781,291.5068664550781,295.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,31556.263671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262700915336609,1.0,0.0,0.0,3.741681098937988,3.7417051792144775,9.341719078292954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.99267578125,0.0,1603.4964599609375,1895.4371337890625,0.0,594.438720703125,0.9242419600486756,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912955164909364,0.3984904289245605,0.3580947816371918,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381269216537476,0.3369345664978027,0.3190710842609405,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981393039226532,0.3840130865573883,0.2686353325843811,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802526593208313,0.2823166847229004,0.2678331434726715,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195308446884155,0.2255601435899734,1.0180174112319946,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861869812011719,1.0,1.0,0.0,1.0,-2.67922306060791,2.679217338562012,5.766102276538732e-06,2.066879272460937,1.0,1.0,0.0,88.20698547363281,79.0,28013.271484375,0.0,1501.2940673828125,1.0,283.1499938964844,284.9394836425781,291.5068664550781,295.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,31556.263671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262700915336609,1.0,0.0,0.0,3.741681098937988,3.7417051792144775,9.341719078292954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.99267578125,0.0,1603.4964599609375,1895.4371337890625,0.0,594.438720703125,0.9242419600486756,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998984396457672,0.3564846813678741,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537476301193236,0.3385208547115326,0.3204511702060699,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992727279663086,0.3848592340946197,0.2691397964954376,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934785723686218,0.2835136950016022,0.2688484787940979,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303186893463135,0.226179301738739,1.0202515125274658,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849224388599396,1.0,1.0,0.0,1.0,-2.683190107345581,2.6831841468811035,5.783520919067087e-06,2.070098161697388,1.0,1.0,0.0,85.23307800292969,79.0,28184.54296875,0.0,1493.33349609375,1.0,283.1499938964844,284.9314880371094,291.531005859375,295.39373779296875,293.1499938964844,293.1499938964844,283.1499938964844,32256.0859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281088352203369,1.0,0.0,0.0,3.7829432487487793,3.7829678058624254,9.548890602673057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.390625,0.0,1657.13232421875,1895.4371337890625,0.0,601.1128540039062,0.9315651655197144,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020865559577942,0.3505019545555115,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.961009919643402,0.340071439743042,0.3218748271465301,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974344968795776,0.3856673538684845,0.2696754336357116,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999156355857849,0.2846749126911163,0.2699071168899536,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353419303894043,0.2267667800188064,1.02270245552063,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840600788593292,1.0,1.0,0.0,1.0,-2.682851791381836,2.682846069335937,5.782156677014427e-06,2.0698821544647217,1.0,1.0,0.0,83.96641540527344,97.0,28294.603515625,0.0,1486.9180908203125,1.0,283.1499938964844,284.92633056640625,291.5533752441406,295.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,32685.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297791361808777,1.0,0.0,0.0,3.8080320358276367,3.8080568313598633,9.6759686130099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.91796875,0.0,1690.3223876953125,1895.4371337890625,0.0,607.2410888671875,0.940540075302124,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060530364513397,0.3579121828079223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570581316947936,0.3431664705276489,0.3248456120491028,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933184385299684,0.3872762322425842,0.2708347737789154,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960099816322327,0.2869886755943298,0.2721471190452575,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162922859192,0.2279480993747711,1.02826189994812,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894821345806122,1.0,1.0,0.0,1.0,-2.706059694290161,2.706053733825684,5.882119694433641e-06,2.0875468254089355,1.0,1.0,0.0,86.33822631835938,115.0,28724.578125,0.0,1530.1324462890625,1.0,283.1499938964844,284.92205810546875,291.5975952148437,295.4903564453125,293.1499938964844,293.1499938964844,283.04998779296875,33807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328606367111206,1.0,0.0,0.0,3.872858762741089,3.872884511947632,1.0008213848777814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.9267578125,0.0,1778.1273193359375,1895.4371337890625,0.0,618.712890625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060530364513397,0.3579121828079223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570581316947936,0.3431664705276489,0.3248456120491028,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933184385299684,0.3872762322425842,0.2708347737789154,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960099816322327,0.2869886755943298,0.2721471190452575,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162922859192,0.2279480993747711,1.02826189994812,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894821345806122,1.0,1.0,0.0,1.0,-2.706059694290161,2.706053733825684,5.882119694433641e-06,2.0875468254089355,1.0,1.0,0.0,86.33822631835938,115.0,28724.578125,0.0,1530.1324462890625,1.0,283.1499938964844,284.92205810546875,291.5975952148437,295.4903564453125,293.1499938964844,293.1499938964844,283.04998779296875,33807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328606367111206,1.0,0.0,0.0,3.872858762741089,3.872884511947632,1.0008213848777814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.9267578125,0.0,1778.1273193359375,1895.4371337890625,0.0,618.712890625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.981654703617096,0.4066057503223419,0.3659725785255432,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9273625016212464,0.3459508717060089,0.3278790116310119,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9678595662117004,0.3885185718536377,0.2720165550708771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8706188201904297,0.289016991853714,0.2744632065296173,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8087580800056458,0.2288590222597122,1.0342477560043335,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400939941406,1.0,0.4994739592075348,1.0,1.0,0.0,1.0,-2.7334115505218506,2.733405590057373,5.998004326102091e-06,2.106939554214477,1.0,1.0,0.0,94.98867797851562,133.0,29381.205078125,0.0,1607.6719970703125,1.0,283.0520935058594,284.84051513671875,291.6643371582031,295.6119384765625,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426036715507507,1.0,0.0,0.0,3.926363945007324,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.9609375,0.0,1852.8472900390625,1895.4371337890625,0.0,656.4358520507812,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.981654703617096,0.4066057503223419,0.3659725785255432,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9273625016212464,0.3459508717060089,0.3278790116310119,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9678595662117004,0.3885185718536377,0.2720165550708771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8706188201904297,0.289016991853714,0.2744632065296173,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8087580800056458,0.2288590222597122,1.0342477560043335,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400939941406,1.0,0.4994739592075348,1.0,1.0,0.0,1.0,-2.7334115505218506,2.733405590057373,5.998004326102091e-06,2.106939554214477,1.0,1.0,0.0,94.98867797851562,133.0,29381.205078125,0.0,1607.6719970703125,1.0,283.0520935058594,284.84051513671875,291.6643371582031,295.6119384765625,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426036715507507,1.0,0.0,0.0,3.926363945007324,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.9609375,0.0,1852.8472900390625,1895.4371337890625,0.0,656.4358520507812,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421613216400146,0.4065864980220794,0.3666365146636963,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892902731895447,0.347613126039505,0.3301938772201538,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260280728340148,0.3886488676071167,0.2727046906948089,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383673429489136,0.2900989651679992,0.2762054204940796,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766547799110413,0.2290298193693161,1.0383206605911257,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.509296178817749,1.0,1.0,0.0,1.0,-2.7422091960906982,2.7422032356262207,6.041555479896488e-06,2.116011381149292,1.0,1.0,0.0,108.10152435302734,133.0,30304.369140625,0.0,1683.259521484375,1.0,282.7597045898437,284.59619140625,291.7414855957031,295.7864074707031,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561172604560852,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.384765625,0.0,1889.4674072265625,1895.4371337890625,0.0,734.7661743164062,0.972640872001648,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365726709365844,0.4065858721733093,0.3666824400424957,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847714066505432,0.3478046357631683,0.3304489552974701,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204614162445068,0.3886275291442871,0.2727430164813995,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344433903694153,0.2902126610279083,0.2763891816139221,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726324200630188,0.2290195077657699,1.0386499166488647,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106995701789856,1.0,1.0,0.0,1.0,-2.7432336807250977,2.74322772026062,6.0460984059318434e-06,2.1168153285980225,1.0,1.0,0.0,109.99699401855467,151.0,30338.533203125,0.0,1693.6368408203125,1.0,282.7560119628906,284.591796875,291.7347106933594,295.77587890625,293.1499938964844,293.1499938964844,282.45001220703125,35252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618351697921753,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.234375,0.0,1893.3189697265625,1895.4371337890625,0.0,737.724365234375,0.9732792377471924,1.0,0.0,3.0,1.0,0.0
12303780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952626585960388,0.4059460163116455,0.3668704628944397,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.851064145565033,0.3488414287567138,0.3322506844997406,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815715312957764,0.3877918720245361,0.2727881669998169,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037508726119995,0.290656715631485,0.2776222229003906,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324818611145,0.2284790575504303,1.040060043334961,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225652456283569,1.0,1.0,0.0,1.0,-2.748861312866211,2.7488551139831543,6.071235929994145e-06,2.12130069732666,1.0,1.0,0.0,126.84201049804688,169.0,31219.017578125,0.0,1780.925048828125,1.0,282.4559631347656,284.3368835449219,291.7515563964844,295.8572692871094,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759836435317993,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.07568359375,0.0,1917.716552734375,1895.4371337890625,0.0,803.718994140625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952626585960388,0.4059460163116455,0.3668704628944397,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.851064145565033,0.3488414287567138,0.3322506844997406,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815715312957764,0.3877918720245361,0.2727881669998169,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037508726119995,0.290656715631485,0.2776222229003906,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324818611145,0.2284790575504303,1.040060043334961,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225652456283569,1.0,1.0,0.0,1.0,-2.748861312866211,2.7488551139831543,6.071235929994145e-06,2.12130069732666,1.0,1.0,0.0,126.84201049804688,169.0,31219.017578125,0.0,1780.925048828125,1.0,282.4559631347656,284.3368835449219,291.7515563964844,295.8572692871094,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759836435317993,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.07568359375,0.0,1917.716552734375,1895.4371337890625,0.0,803.718994140625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788072466850281,0.4054796099662781,0.366872102022171,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371160626411438,0.3491831719875335,0.332996129989624,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654883503913879,0.3871931731700897,0.2726911008358001,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893935441970825,0.2907104194164276,0.2780898511409759,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304378151893616,0.2280430495738983,1.0400609970092771,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285132527351379,1.0,1.0,0.0,1.0,-2.75020718574524,2.7502012252807617,6.077289071981795e-06,2.122389078140259,1.0,1.0,0.0,135.70359802246094,169.0,32088.072265625,0.0,1824.5147705078125,1.0,282.1932983398437,284.1378173828125,291.7930908203125,295.9957275390625,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846023559570312,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6181640625,0.0,1925.9595947265625,1895.4371337890625,0.0,846.6559448242188,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638449907302856,0.4049113094806671,0.3666911721229553,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.8244963884353638,0.34942227602005,0.3335922658443451,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510174751281738,0.3864925801753998,0.2724701762199402,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761918902397156,0.2906661629676819,0.2784232497215271,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189133167266846,0.2275103479623794,1.0394847393035889,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343956351280212,1.0,1.0,0.0,1.0,-2.750150203704834,2.7501442432403564,6.077124453440774e-06,2.1223859786987305,1.0,1.0,0.0,144.82814025878906,172.0,32237.09375,0.0,1867.2103271484373,1.0,282.1559753417969,284.093017578125,291.7680358886719,295.93121337890625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860425233840942,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.1142578125,0.0,1932.3319091796875,1895.4371337890625,0.0,854.0396728515625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462150692939758,0.4036118984222412,0.3660600483417511,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091518878936768,0.3497394025325775,0.3344402909278869,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339316248893738,0.3849610388278961,0.2718075811862945,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606447339057922,0.2904262840747833,0.2787424921989441,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.703467071056366,0.226298838853836,1.0366342067718506,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414345860481262,1.0,1.0,0.0,1.0,-2.746577978134156,2.746571779251098,6.061539352231193e-06,2.1197192668914795,1.0,1.0,0.0,157.1322021484375,160.0,33243.8984375,0.0,1919.30517578125,1.0,281.8558349609375,283.8504333496094,291.79498291015625,296.0179748535156,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595689058303833,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.794921875,0.0,1941.0552978515625,1895.4371337890625,0.0,905.0805053710938,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
