time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462150692939758,0.4036118984222412,0.3660600483417511,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091518878936768,0.3497394025325775,0.3344402909278869,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339316248893738,0.3849610388278961,0.2718075811862945,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606447339057922,0.2904262840747833,0.2787424921989441,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.703467071056366,0.226298838853836,1.0366342067718506,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414345860481262,1.0,1.0,0.0,1.0,-2.746577978134156,2.746571779251098,6.061539352231193e-06,2.1197192668914795,1.0,1.0,0.0,157.1322021484375,160.0,33243.8984375,0.0,1919.30517578125,1.0,281.8558349609375,283.8504333496094,291.79498291015625,296.0179748535156,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595689058303833,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.794921875,0.0,1941.0552978515625,1895.4371337890625,0.0,905.0805053710938,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.841913640499115,0.4020539224147796,0.3648291528224945,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.805928647518158,0.3498543798923492,0.3347014784812927,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296230435371399,0.3832501173019409,0.2707287967205047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572705745697021,0.2900107800960541,0.2784970700740814,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990211009979248,0.2249408066272735,1.03121018409729,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413195490837097,1.0,1.0,0.0,1.0,-2.7373085021972656,2.737302303314209,6.020829914632486e-06,2.112629175186157,0.9991127252578736,0.9991127252578736,0.0,159.55128479003906,148.0,34227.5390625,0.0,1916.13330078125,1.0,281.5558166503906,283.60797119140625,291.8208923339844,296.1043395996094,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055084466934204,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.53173828125,0.0,1945.65771484375,1895.4371337890625,0.0,959.904541015625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.841913640499115,0.4020539224147796,0.3648291528224945,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.805928647518158,0.3498543798923492,0.3347014784812927,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296230435371399,0.3832501173019409,0.2707287967205047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572705745697021,0.2900107800960541,0.2784970700740814,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990211009979248,0.2249408066272735,1.03121018409729,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413195490837097,1.0,1.0,0.0,1.0,-2.7373085021972656,2.737302303314209,6.020829914632486e-06,2.112629175186157,0.9991127252578736,0.9991127252578736,0.0,159.55128479003906,148.0,34227.5390625,0.0,1916.13330078125,1.0,281.5558166503906,283.60797119140625,291.8208923339844,296.1043395996094,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055084466934204,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.53173828125,0.0,1945.65771484375,1895.4371337890625,0.0,959.904541015625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445662260055542,0.4002972543239593,0.3631947636604309,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097407817840576,0.3498387932777405,0.334595113992691,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.832068145275116,0.3814300000667572,0.2693940103054046,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603321075439453,0.2894944250583648,0.2779112756252289,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376883506775,0.2235240340232849,1.0243432521820068,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537265419960022,1.0,1.0,0.0,1.0,-2.724658489227295,2.7246525287628174,5.965310265310109e-06,2.102866172790528,0.9944063425064088,0.9944063425064088,0.0,155.968505859375,136.0,35252.921875,0.0,1879.8375244140625,1.0,281.2558288574219,283.3708801269531,291.8437805175781,296.1910095214844,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615725040435791,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.19775390625,0.0,1943.293701171875,1895.4371337890625,0.0,1019.8309936523438,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445662260055542,0.4002972543239593,0.3631947636604309,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097407817840576,0.3498387932777405,0.334595113992691,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.832068145275116,0.3814300000667572,0.2693940103054046,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603321075439453,0.2894944250583648,0.2779112756252289,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376883506775,0.2235240340232849,1.0243432521820068,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537265419960022,1.0,1.0,0.0,1.0,-2.724658489227295,2.7246525287628174,5.965310265310109e-06,2.102866172790528,0.9944063425064088,0.9944063425064088,0.0,155.968505859375,136.0,35252.921875,0.0,1879.8375244140625,1.0,281.2558288574219,283.3708801269531,291.8437805175781,296.1910095214844,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615725040435791,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.19775390625,0.0,1943.293701171875,1895.4371337890625,0.0,1019.8309936523438,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514772057533264,0.3982473015785217,0.3611979186534881,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175617456436157,0.3496871292591095,0.3342351019382477,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386743068695068,0.3794876933097839,0.2678819596767425,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674357295036316,0.2888766229152679,0.2771031856536865,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067534327507019,0.2220687717199325,1.016680359840393,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308228731155396,1.0,1.0,0.0,1.0,-2.7098309993743896,2.709825038909912,5.900498763367068e-06,2.091392993927002,0.9870444536209106,0.9870444536209106,0.0,149.02122497558594,124.0,36210.02734375,0.0,1824.98974609375,1.0,280.95587158203125,283.1333923339844,291.8590087890625,296.2674865722656,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625827431678772,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.6728515625,0.0,1932.488525390625,1895.4371337890625,0.0,1081.849365234375,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514772057533264,0.3982473015785217,0.3611979186534881,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175617456436157,0.3496871292591095,0.3342351019382477,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386743068695068,0.3794876933097839,0.2678819596767425,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674357295036316,0.2888766229152679,0.2771031856536865,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067534327507019,0.2220687717199325,1.016680359840393,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308228731155396,1.0,1.0,0.0,1.0,-2.7098309993743896,2.709825038909912,5.900498763367068e-06,2.091392993927002,0.9870444536209106,0.9870444536209106,0.0,149.02122497558594,124.0,36210.02734375,0.0,1824.98974609375,1.0,280.95587158203125,283.1333923339844,291.8590087890625,296.2674865722656,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625827431678772,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.6728515625,0.0,1932.488525390625,1895.4371337890625,0.0,1081.849365234375,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.856319785118103,0.3971397578716278,0.3601298630237579,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226356506347656,0.3495692312717438,0.3340080082416534,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433213233947754,0.3784901201725006,0.2671047449111938,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722991704940796,0.2885380089282989,0.2766586542129516,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108215689659119,0.2213338166475296,1.0127344131469729,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270168781280518,1.0,1.0,0.0,1.0,-2.7020649909973145,2.702059030532837,5.86667329116608e-06,2.0853734016418457,0.9817277789115906,0.9817277789115906,0.0,144.7227325439453,124.0,37089.09765625,0.0,1793.44677734375,1.0,280.6932678222656,282.9417419433594,291.89697265625,296.4060974121094,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338645815849304,1.0,0.0,0.0,3.971198320388794,3.971225738525391,1.0522924185352167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.53466796875,0.0,1923.828125,1895.4371337890625,0.0,1133.0772705078125,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617053627967834,0.3959308266639709,0.3588806390762329,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.8281581401824951,0.3493860960006714,0.3336647152900696,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485267758369446,0.377431720495224,0.2662350237369537,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777049541473389,0.2881463170051574,0.2761186957359314,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151674628257751,0.2205633521080017,1.0084658861160278,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228947401046753,1.0,1.0,0.0,1.0,-2.6933281421661377,2.69332242012024,5.828734174428973e-06,2.0786008834838867,0.97700434923172,0.97700434923172,0.0,140.15611267089844,112.0,37098.4375,0.0,1759.4007568359375,1.0,280.6558532714844,282.89617919921875,291.8667297363281,296.33209228515625,293.1499938964844,293.1499938964844,280.3500061035156,36475.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352977156639099,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.44384765625,0.0,1912.216552734375,1895.4371337890625,0.0,1142.3831787109375,0.9756008386611938,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750832676887512,0.3933867216110229,0.3563129007816314,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.841448187828064,0.3489269018173218,0.3329055309295654,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615002632141113,0.3752506077289581,0.2644732296466827,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908673286437988,0.2872957587242126,0.2749808430671692,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253127694129944,0.2189943939447403,0.9997826218605042,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.51399165391922,1.0,1.0,0.0,1.0,-2.675412178039551,2.6754064559936523,5.75127614865778e-06,2.06469202041626,0.9642778635025024,0.9642778635025024,0.0,130.20606994628906,100.0,37917.015625,0.0,1687.5633544921875,1.0,280.3560485839844,282.6605224609375,291.8679504394531,296.38580322265625,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440106630325317,1.0,0.0,0.0,3.9362504482269287,3.936277389526367,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.71484375,0.0,1881.299072265625,1895.4371337890625,0.0,1200.043212890625,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750832676887512,0.3933867216110229,0.3563129007816314,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.841448187828064,0.3489269018173218,0.3329055309295654,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615002632141113,0.3752506077289581,0.2644732296466827,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908673286437988,0.2872957587242126,0.2749808430671692,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253127694129944,0.2189943939447403,0.9997826218605042,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.51399165391922,1.0,1.0,0.0,1.0,-2.675412178039551,2.6754064559936523,5.75127614865778e-06,2.06469202041626,0.9642778635025024,0.9642778635025024,0.0,130.20606994628906,100.0,37917.015625,0.0,1687.5633544921875,1.0,280.3560485839844,282.6605224609375,291.8679504394531,296.38580322265625,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440106630325317,1.0,0.0,0.0,3.9362504482269287,3.936277389526367,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.71484375,0.0,1881.299072265625,1895.4371337890625,0.0,1200.043212890625,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.891859769821167,0.3906373083591461,0.3535380363464355,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580448031425476,0.3483074903488159,0.3319745063781738,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779457211494446,0.3729384541511535,0.2626052498817444,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069693446159363,0.286323219537735,0.2737066745758056,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.737587034702301,0.2173572033643722,0.9906935691833496,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044026374816895,1.0,1.0,0.0,1.0,-2.656261920928955,2.6562561988830566,5.66901280762977e-06,2.0498046875,0.9488443732261658,0.9488443732261658,0.0,119.64148712158205,88.0,38757.6640625,0.0,1612.1011962890625,1.0,280.0562744140625,282.43316650390625,291.8658752441406,296.4368591308594,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652489423751831,1.0,0.0,0.0,3.900736808776856,3.900763511657715,1.0152816685149446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.0,0.0,1838.319580078125,1895.4371337890625,0.0,1257.8944091796875,0.9621613025665284,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.891859769821167,0.3906373083591461,0.3535380363464355,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580448031425476,0.3483074903488159,0.3319745063781738,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779457211494446,0.3729384541511535,0.2626052498817444,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069693446159363,0.286323219537735,0.2737066745758056,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.737587034702301,0.2173572033643722,0.9906935691833496,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044026374816895,1.0,1.0,0.0,1.0,-2.656261920928955,2.6562561988830566,5.66901280762977e-06,2.0498046875,0.9488443732261658,0.9488443732261658,0.0,119.64148712158205,88.0,38757.6640625,0.0,1612.1011962890625,1.0,280.0562744140625,282.43316650390625,291.8658752441406,296.4368591308594,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652489423751831,1.0,0.0,0.0,3.900736808776856,3.900763511657715,1.0152816685149446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.0,0.0,1838.319580078125,1895.4371337890625,0.0,1257.8944091796875,0.9621613025665284,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120954275131226,0.3878087699413299,0.3507004976272583,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.877998411655426,0.3475566804409027,0.3309278190135956,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976058959960938,0.3705899119377136,0.2607187032699585,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244690299034119,0.2852706909179687,0.2723643779754638,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523546814918518,0.2157174497842788,0.9816245436668396,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.494703471660614,1.0,1.0,0.0,1.0,-2.636817693710327,2.6368119716644287,5.586064162343973e-06,2.034674644470215,0.9314048886299132,0.9314048886299132,0.0,109.17164611816406,88.0,39526.76953125,0.0,1537.68798828125,1.0,279.75762939453125,282.2104187011719,291.86163330078125,296.4847717285156,293.1499938964844,293.1499938964844,279.75,37304.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606889963150024,1.0,0.0,0.0,3.855303287506104,3.8553295135498047,9.917686156768468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.74169921875,0.0,1784.1116943359375,1895.4371337890625,0.0,1315.4117431640625,0.9521303772926332,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130931496620178,0.3876998424530029,0.3505775332450866,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789281845092773,0.3475295901298523,0.3308801651000976,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985158205032349,0.370498776435852,0.2606374323368072,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252494931221008,0.2852304577827453,0.2723052203655243,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530504465103149,0.2156523019075393,0.9812365174293518,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942897260189056,1.0,1.0,0.0,1.0,-2.635977506637573,2.635972023010254,5.582488483923953e-06,2.034018278121948,0.9307284951210022,0.9307284951210022,0.0,108.7310791015625,76.0,39514.65234375,0.0,1534.5494384765625,1.0,279.75653076171875,282.20947265625,291.85791015625,296.4779052734375,293.1499938964844,293.1499938964844,279.45001220703125,37314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605350971221924,1.0,0.0,0.0,3.853203296661377,3.853229522705078,9.906885907184917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.6337890625,0.0,1781.5975341796875,1895.4371337890625,0.0,1314.3184814453125,0.9516661167144777,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422298073768616,0.384629487991333,0.3474739491939544,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054220914840698,0.3466116487979889,0.3296419382095337,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262871146202089,0.3679555058479309,0.2585876584053039,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.847475528717041,0.2840340733528137,0.2707944810390472,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317613601685,0.2138943523168563,0.9714879989624025,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837509095668793,1.0,1.0,0.0,1.0,-2.6147682666778564,2.614762783050537,5.492706350196386e-06,2.0174999237060547,0.9100024104118348,0.9100024104118348,0.0,97.61154174804688,64.0,40191.5703125,0.0,1455.9578857421875,1.0,279.4569091796875,281.9922180175781,291.8460388183594,296.5095520019531,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676986217498779,1.0,0.0,0.0,3.791305541992188,3.7913312911987305,9.591153684596063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.78466796875,0.0,1709.3798828125,1895.4371337890625,0.0,1365.7618408203125,0.9380156993865968,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422298073768616,0.384629487991333,0.3474739491939544,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054220914840698,0.3466116487979889,0.3296419382095337,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262871146202089,0.3679555058479309,0.2585876584053039,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.847475528717041,0.2840340733528137,0.2707944810390472,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317613601685,0.2138943523168563,0.9714879989624025,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837509095668793,1.0,1.0,0.0,1.0,-2.6147682666778564,2.614762783050537,5.492706350196386e-06,2.0174999237060547,0.9100024104118348,0.9100024104118348,0.0,97.61154174804688,64.0,40191.5703125,0.0,1455.9578857421875,1.0,279.4569091796875,281.9922180175781,291.8460388183594,296.5095520019531,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676986217498779,1.0,0.0,0.0,3.791305541992188,3.7913312911987305,9.591153684596063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.78466796875,0.0,1709.3798828125,1895.4371337890625,0.0,1365.7618408203125,0.9380156993865968,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592166543006896,0.3830954730510711,0.3459469377994537,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230456948280334,0.3461244404315948,0.3290083408355713,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.944037914276123,0.3666738271713257,0.2575683891773224,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614674210548401,0.2834184169769287,0.2700309157371521,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861124873161316,0.2130146622657776,0.9666265845298768,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783540964126587,1.0,1.0,0.0,1.0,-2.6041884422302246,2.6041829586029053,5.448173396871425e-06,2.009251117706299,0.8981150388717651,0.8981150388717651,0.0,91.95419311523438,64.0,40930.125,0.0,1416.7166748046875,1.0,279.19793701171875,281.8203125,291.8699035644531,296.6256103515625,293.1499938964844,293.1499938964844,279.1499938964844,37938.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738818883895874,1.0,0.0,0.0,3.7543346881866455,3.75436019897461,9.405010246155144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.66748046875,0.0,1667.29345703125,1895.4371337890625,0.0,1411.04736328125,0.9298468828201294,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.976403534412384,0.3814969658851623,0.3443015813827514,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.943392276763916,0.3455783128738403,0.3282844424247741,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9627735614776612,0.365338385105133,0.2564778327941894,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.8776472806930542,0.2827564775943756,0.2691969573497772,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006281852722168,0.2121052891016006,0.9615509510040284,283.3271179199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728540480136871,1.0,1.0,0.0,1.0,-2.592930316925049,2.5929250717163086,5.400998361437814e-06,2.0004796981811523,0.8867676258087158,0.8867676258087158,0.0,86.34908294677734,67.0,40782.109375,0.0,1377.12939453125,1.0,279.1573181152344,281.7840881347656,291.8320617675781,296.5336303710937,293.1499938964844,293.1499938964844,279.45001220703125,38164.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740016341209412,1.0,0.0,0.0,3.712284564971924,3.7123095989227295,9.195509846904316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.19140625,0.0,1620.045166015625,1895.4371337890625,0.0,1411.9320068359375,0.9206324219703674,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962273240089417,0.3802433013916015,0.342390775680542,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694072604179382,0.3457245826721191,0.3277888596057892,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.985038161277771,0.3641890287399292,0.2551506757736206,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004974961280823,0.2824866771697998,0.2683646082878113,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196061253547668,0.2111612558364868,0.9548235535621644,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667501449584961,1.0,1.0,0.0,1.0,-2.579345464706421,2.5793402194976807,5.343891643860843e-06,1.989668011665344,0.869361937046051,0.869361937046051,0.0,79.79981994628906,85.0,39349.91015625,0.0,1330.7481689453125,1.0,279.4423217773437,282.02899169921875,291.71929931640625,296.2567443847656,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510921716690063,1.0,0.0,0.0,3.6284313201904297,3.628455638885498,8.784784881754604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.07763671875,0.0,1525.8731689453125,1895.4371337890625,0.0,1248.245361328125,0.9020209312438964,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962273240089417,0.3802433013916015,0.342390775680542,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694072604179382,0.3457245826721191,0.3277888596057892,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.985038161277771,0.3641890287399292,0.2551506757736206,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004974961280823,0.2824866771697998,0.2683646082878113,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196061253547668,0.2111612558364868,0.9548235535621644,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667501449584961,1.0,1.0,0.0,1.0,-2.579345464706421,2.5793402194976807,5.343891643860843e-06,1.989668011665344,0.869361937046051,0.869361937046051,0.0,79.79981994628906,85.0,39349.91015625,0.0,1330.7481689453125,1.0,279.4423217773437,282.02899169921875,291.71929931640625,296.2567443847656,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510921716690063,1.0,0.0,0.0,3.6284313201904297,3.628455638885498,8.784784881754604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.07763671875,0.0,1525.8731689453125,1895.4371337890625,0.0,1248.245361328125,0.9020209312438964,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903919100761414,0.3804628849029541,0.3424092531204223,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630149006843568,0.3470296859741211,0.3288630843162536,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784163236618042,0.3643696904182434,0.2551417052745819,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940637111663818,0.2832514345645904,0.2689492702484131,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134799003601074,0.2111680209636688,0.9542558789253236,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687492549419403,1.0,1.0,0.0,1.0,-2.5806565284729004,2.580651044845581,5.348873855837155e-06,1.990454196929932,0.8552697896957397,0.8552697896957397,0.0,81.52619934082031,103.0,38050.234375,0.0,1340.0235595703125,1.0,279.7412414550781,282.2979431152344,291.7088928222656,296.1400756835937,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630362331867218,1.0,0.0,0.0,3.548482656478882,3.548506021499634,8.401922286793706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.24169921875,0.0,1438.503173828125,1895.4371337890625,0.0,1110.5528564453125,0.8841878175735474,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903919100761414,0.3804628849029541,0.3424092531204223,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630149006843568,0.3470296859741211,0.3288630843162536,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784163236618042,0.3643696904182434,0.2551417052745819,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940637111663818,0.2832514345645904,0.2689492702484131,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134799003601074,0.2111680209636688,0.9542558789253236,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687492549419403,1.0,1.0,0.0,1.0,-2.5806565284729004,2.580651044845581,5.348873855837155e-06,1.990454196929932,0.8552697896957397,0.8552697896957397,0.0,81.52619934082031,103.0,38050.234375,0.0,1340.0235595703125,1.0,279.7412414550781,282.2979431152344,291.7088928222656,296.1400756835937,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630362331867218,1.0,0.0,0.0,3.548482656478882,3.548506021499634,8.401922286793706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.24169921875,0.0,1438.503173828125,1895.4371337890625,0.0,1110.5528564453125,0.8841878175735474,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.96511310338974,0.3811887204647064,0.3432433605194092,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342465996742249,0.3488602638244629,0.3307711482048034,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506970643997192,0.3651834428310394,0.2558249533176422,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692055344581604,0.2845600545406341,0.2703578472137451,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904742956161499,0.2116957455873489,0.9574762582778932,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.475716084241867,1.0,1.0,0.0,1.0,-2.5903286933898926,2.590323209762573,5.388806130213197e-06,1.997796893119812,0.8442957401275635,0.8442957401275635,0.0,89.08645629882812,121.0,36873.5859375,0.0,1385.848876953125,1.0,280.0404968261719,282.5693359375,291.7188720703125,296.0738525390625,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158292293548584,1.0,0.0,0.0,3.4768259525299072,3.476848602294922,8.06601860858791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.82177734375,0.0,1362.31689453125,1895.4371337890625,0.0,1020.4567260742188,0.8681451082229614,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.96511310338974,0.3811887204647064,0.3432433605194092,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342465996742249,0.3488602638244629,0.3307711482048034,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506970643997192,0.3651834428310394,0.2558249533176422,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692055344581604,0.2845600545406341,0.2703578472137451,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904742956161499,0.2116957455873489,0.9574762582778932,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.475716084241867,1.0,1.0,0.0,1.0,-2.5903286933898926,2.590323209762573,5.388806130213197e-06,1.997796893119812,0.8442957401275635,0.8442957401275635,0.0,89.08645629882812,121.0,36873.5859375,0.0,1385.848876953125,1.0,280.0404968261719,282.5693359375,291.7188720703125,296.0738525390625,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158292293548584,1.0,0.0,0.0,3.4768259525299072,3.476848602294922,8.06601860858791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.82177734375,0.0,1362.31689453125,1895.4371337890625,0.0,1020.4567260742188,0.8681451082229614,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281402230262756,0.3821438252925873,0.3444600701332092,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992369771003723,0.3509555757045746,0.3331190943717956,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132136106491088,0.366330623626709,0.2568903267383575,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407732844352722,0.2861607372760772,0.2722382843494415,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632496953010559,0.2125116437673568,0.9628942012786864,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858355820178985,1.0,1.0,0.0,1.0,-2.604658365249634,2.6046528816223145,5.448445790534606e-06,2.0087766647338867,0.83631432056427,0.83631432056427,0.0,100.49755096435548,139.0,35865.74609375,0.0,1455.28564453125,1.0,280.33984375,282.84246826171875,291.71990966796875,296.0149230957031,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052119135856628,1.0,0.0,0.0,3.4166159629821777,3.416637897491455,7.789070082253602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.18603515625,0.0,1299.701416015625,1895.4371337890625,0.0,958.2083129882812,0.8545978665351868,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281402230262756,0.3821438252925873,0.3444600701332092,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992369771003723,0.3509555757045746,0.3331190943717956,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132136106491088,0.366330623626709,0.2568903267383575,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407732844352722,0.2861607372760772,0.2722382843494415,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632496953010559,0.2125116437673568,0.9628942012786864,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858355820178985,1.0,1.0,0.0,1.0,-2.604658365249634,2.6046528816223145,5.448445790534606e-06,2.0087766647338867,0.83631432056427,0.83631432056427,0.0,100.49755096435548,139.0,35865.74609375,0.0,1455.28564453125,1.0,280.33984375,282.84246826171875,291.71990966796875,296.0149230957031,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052119135856628,1.0,0.0,0.0,3.4166159629821777,3.416637897491455,7.789070082253602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.18603515625,0.0,1299.701416015625,1895.4371337890625,0.0,958.2083129882812,0.8545978665351868,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094062447547911,0.3826504945755005,0.3451155424118042,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835330605506897,0.352047711610794,0.3343704342842102,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962602019309998,0.366961121559143,0.257487416267395,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273974061012268,0.2870110869407654,0.2732658982276916,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504503130912781,0.2129745036363601,0.966055989265442,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916635453701019,1.0,1.0,0.0,1.0,-2.6126999855041504,2.612694501876831,5.4820934565213975e-06,2.0149550437927246,0.8338959217071533,0.8338959217071533,0.0,107.26759338378906,139.0,35010.05859375,0.0,1496.2095947265625,1.0,280.5916442871094,283.0355529785156,291.6853942871094,295.8870849609375,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977601408958435,1.0,0.0,0.0,3.3911635875701904,3.391185522079468,7.673452273593284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.24072265625,0.0,1273.44140625,1895.4371337890625,0.0,916.4049682617188,0.8488754034042358,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43780517578125,0.8935811519622803,0.3832443654537201,0.3459109961986542,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8691263794898987,0.3532075583934784,0.3357311487197876,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.437744140625,0.88106769323349,0.3676749765872955,0.2581817507743835,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372863769531,0.8149154186248779,0.2879240214824676,0.2743926048278808,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.7389503121376038,0.2134959250688552,0.9696353077888488,284.4378356933594,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.4410095214844,1.0,0.4978706538677215,1.0,1.0,0.0,1.0,-2.621778726577759,2.6217732429504395,5.520206741493894e-06,2.0219311714172363,0.8312230706214905,0.8312230706214905,0.0,114.48319244384766,157.0,34891.65625,0.0,1540.7947998046875,1.0,280.6392517089844,283.1079406738281,291.7076721191406,295.9461669921875,293.1499938964844,293.1499938964844,280.95001220703125,37214.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959993004798889,1.0,0.0,0.0,3.3698108196258545,3.3698325157165527,7.577123710689193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.38525390625,0.0,1251.6048583984375,1895.4371337890625,0.0,906.7685546875,0.8439825177192688,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656313419342041,0.3844671845436096,0.3475370705127716,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.843936026096344,0.355567991733551,0.3385184705257416,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542168140411377,0.3691624999046325,0.259627491235733,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905716300010681,0.2897936105728149,0.276721715927124,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184792757034302,0.2145910710096359,0.977229118347168,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107064247131,1.0,1.0,0.0,1.0,-2.6407413482666016,2.640735626220703,5.600271833827719e-06,2.0365183353424072,0.8289054036140442,0.8289054036140442,0.0,130.15768432617188,160.0,33944.703125,0.0,1637.5989990234375,1.0,280.93878173828125,283.36407470703125,291.6876525878906,295.8699951171875,293.1499938964844,293.1499938964844,281.25,36832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868483185768127,1.0,0.0,0.0,3.3374452590942383,3.3374667167663574,7.432272468577139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.263671875,0.0,1218.1383056640625,1895.4371337890625,0.0,858.197265625,0.8365318775177002,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656313419342041,0.3844671845436096,0.3475370705127716,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.843936026096344,0.355567991733551,0.3385184705257416,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542168140411377,0.3691624999046325,0.259627491235733,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905716300010681,0.2897936105728149,0.276721715927124,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184792757034302,0.2145910710096359,0.977229118347168,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107064247131,1.0,1.0,0.0,1.0,-2.6407413482666016,2.640735626220703,5.600271833827719e-06,2.0365183353424072,0.8289054036140442,0.8289054036140442,0.0,130.15768432617188,160.0,33944.703125,0.0,1637.5989990234375,1.0,280.93878173828125,283.36407470703125,291.6876525878906,295.8699951171875,293.1499938964844,293.1499938964844,281.25,36832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868483185768127,1.0,0.0,0.0,3.3374452590942383,3.3374667167663574,7.432272468577139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.263671875,0.0,1218.1383056640625,1895.4371337890625,0.0,858.197265625,0.8365318775177002,1.0,0.0,3.0,1.0,0.0
