time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508629202842712,0.3858046531677246,0.3490802347660064,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310638070106506,0.3580242395401001,0.3412022590637207,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402488827705383,0.3707920610904693,0.2610251903533935,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774705290794373,0.2917550504207611,0.2789437770843506,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426873207092,0.215781420469284,0.98433119058609,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073288917542,1.0,1.0,0.0,1.0,-2.6587061882019043,2.658700466156006,5.676714408764383e-06,2.050366401672364,0.829224169254303,0.829224169254303,0.0,140.9233856201172,148.0,33010.1640625,0.0,1712.0391845703125,1.0,281.2384948730469,283.6095886230469,291.6645202636719,295.79052734375,293.1499938964844,293.1499938964844,281.54998779296875,36445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774624943733215,1.0,0.0,0.0,3.319773435592652,3.3197944164276123,7.35377284399874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.326171875,0.0,1198.9046630859375,1895.4371337890625,0.0,810.9359130859375,0.8323107361793518,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508629202842712,0.3858046531677246,0.3490802347660064,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310638070106506,0.3580242395401001,0.3412022590637207,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402488827705383,0.3707920610904693,0.2610251903533935,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774705290794373,0.2917550504207611,0.2789437770843506,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426873207092,0.215781420469284,0.98433119058609,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073288917542,1.0,1.0,0.0,1.0,-2.6587061882019043,2.658700466156006,5.676714408764383e-06,2.050366401672364,0.829224169254303,0.829224169254303,0.0,140.9233856201172,148.0,33010.1640625,0.0,1712.0391845703125,1.0,281.2384948730469,283.6095886230469,291.6645202636719,295.79052734375,293.1499938964844,293.1499938964844,281.54998779296875,36445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774624943733215,1.0,0.0,0.0,3.319773435592652,3.3197944164276123,7.35377284399874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.326171875,0.0,1198.9046630859375,1895.4371337890625,0.0,810.9359130859375,0.8323107361793518,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.850666880607605,0.3873509466648102,0.3504364788532257,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317267894744873,0.3606422841548919,0.3436524569988251,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403142094612122,0.3726425766944885,0.2622911632061004,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781287431716919,0.2938699424266815,0.2809259295463562,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.707003653049469,0.2171248793601989,0.9902997016906738,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.522524893283844,1.0,1.0,0.0,1.0,-2.674357891082764,2.674351930618286,5.743716883443994e-06,2.062421560287476,0.83223956823349,0.83223956823349,0.0,142.3443603515625,136.0,32206.595703125,0.0,1741.3919677734375,1.0,281.5383605957031,283.8545837402344,291.64337158203125,295.71942138671875,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684118866920471,1.0,0.0,0.0,3.31687593460083,3.316896915435791,7.34094157905929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.64599609375,0.0,1193.5498046875,1895.4371337890625,0.0,767.7227172851562,0.8313401341438293,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.850666880607605,0.3873509466648102,0.3504364788532257,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317267894744873,0.3606422841548919,0.3436524569988251,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403142094612122,0.3726425766944885,0.2622911632061004,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781287431716919,0.2938699424266815,0.2809259295463562,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.707003653049469,0.2171248793601989,0.9902997016906738,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.522524893283844,1.0,1.0,0.0,1.0,-2.674357891082764,2.674351930618286,5.743716883443994e-06,2.062421560287476,0.83223956823349,0.83223956823349,0.0,142.3443603515625,136.0,32206.595703125,0.0,1741.3919677734375,1.0,281.5383605957031,283.8545837402344,291.64337158203125,295.71942138671875,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684118866920471,1.0,0.0,0.0,3.31687593460083,3.316896915435791,7.34094157905929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.64599609375,0.0,1193.5498046875,1895.4371337890625,0.0,767.7227172851562,0.8313401341438293,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591063022613525,0.3891181349754333,0.3517811000347137,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404738903045654,0.3634450733661651,0.3460502624511719,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487150073051453,0.374721497297287,0.2635520696640014,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.787030041217804,0.2961640357971191,0.28284952044487,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912979125977,0.2186532616615295,0.9960080981254578,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213806629180908,1.0,1.0,0.0,1.0,-2.689541339874268,2.689535617828369,5.809015874547185e-06,2.074080467224121,0.8377676010131836,0.8377676010131836,0.0,137.9735870361328,124.0,31405.2109375,0.0,1743.79638671875,1.0,281.8384094238281,284.0898132324219,291.6215209960937,295.6499328613281,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599900484085083,1.0,0.0,0.0,3.328148365020752,3.328169345855713,7.390922860395222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5185546875,0.0,1201.5377197265625,1895.4371337890625,0.0,729.5149536132812,0.833509087562561,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591063022613525,0.3891181349754333,0.3517811000347137,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404738903045654,0.3634450733661651,0.3460502624511719,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487150073051453,0.374721497297287,0.2635520696640014,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.787030041217804,0.2961640357971191,0.28284952044487,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912979125977,0.2186532616615295,0.9960080981254578,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213806629180908,1.0,1.0,0.0,1.0,-2.689541339874268,2.689535617828369,5.809015874547185e-06,2.074080467224121,0.8377676010131836,0.8377676010131836,0.0,137.9735870361328,124.0,31405.2109375,0.0,1743.79638671875,1.0,281.8384094238281,284.0898132324219,291.6215209960937,295.6499328613281,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599900484085083,1.0,0.0,0.0,3.328148365020752,3.328169345855713,7.390922860395222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5185546875,0.0,1201.5377197265625,1895.4371337890625,0.0,729.5149536132812,0.833509087562561,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656898140907288,0.3900429904460907,0.3524217903614044,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470748066902161,0.3648898899555206,0.3472270369529724,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552166223526001,0.3758127093315124,0.2641704976558685,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936927080154419,0.2973556816577911,0.2837934792041778,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203249931335449,0.219468280673027,0.9988232851028442,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.519966185092926,1.0,1.0,0.0,1.0,-2.696985960006714,2.6969799995422363,5.841166512254858e-06,2.07979679107666,0.8419368863105774,0.8419368863105774,0.0,134.484619140625,124.0,30681.896484375,0.0,1738.7818603515625,1.0,282.0892639160156,284.26385498046875,291.5789489746094,295.521484375,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530068278312683,1.0,0.0,0.0,3.338547706604004,3.338568687438965,7.437183171532524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.5390625,0.0,1210.0018310546875,1895.4371337890625,0.0,699.2461547851562,0.835687518119812,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8740558624267578,0.3910699188709259,0.3531709909439087,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8553576469421387,0.3664126396179199,0.3484752178192138,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8634504675865173,0.3769964277744293,0.2648562788963318,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.8019210696220398,0.2986182868480682,0.2847965061664581,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.7269882559776306,0.2203497886657714,1.0018658638000488,285.4363708496094,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.43804931640625,1.0,0.5181966423988342,1.0,1.0,0.0,1.0,-2.705071210861206,2.7050652503967285,5.8761738728208e-06,2.0859994888305664,0.8457664251327515,0.8457664251327515,0.0,130.3016815185547,112.0,30622.865234375,0.0,1731.4783935546875,1.0,282.13873291015625,284.3181457519531,291.5965270996094,295.5779724121094,293.1499938964844,293.1499938964844,282.45001220703125,35330.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516850352287292,1.0,0.0,0.0,3.352688789367676,3.352710008621216,7.500319725295412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.5673828125,0.0,1222.2659912109375,1895.4371337890625,0.0,693.657470703125,0.8386378884315491,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956586122512817,0.3933804035186767,0.354754090309143,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768153190612793,0.369658887386322,0.35104501247406,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848239183425903,0.3795989751815796,0.2662973999977112,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216214776039124,0.3013242185115814,0.2868695557117462,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437296509742737,0.2222808301448822,1.0082800388336182,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139186978340149,1.0,1.0,0.0,1.0,-2.7219908237457275,2.72198486328125,5.949765636614757e-06,2.098977565765381,0.8568521738052368,0.8568521738052368,0.0,120.6144027709961,100.0,30048.509765625,0.0,1711.6839599609375,1.0,282.43896484375,284.5538330078125,291.574951171875,295.518798828125,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544164776802063,1.0,0.0,0.0,3.3907923698425293,3.3908138275146484,7.671771982131759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.90576171875,0.0,1256.281005859375,1895.4371337890625,0.0,662.690185546875,0.8467823266983032,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956586122512817,0.3933804035186767,0.354754090309143,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768153190612793,0.369658887386322,0.35104501247406,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848239183425903,0.3795989751815796,0.2662973999977112,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216214776039124,0.3013242185115814,0.2868695557117462,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437296509742737,0.2222808301448822,1.0082800388336182,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139186978340149,1.0,1.0,0.0,1.0,-2.7219908237457275,2.72198486328125,5.949765636614757e-06,2.098977565765381,0.8568521738052368,0.8568521738052368,0.0,120.6144027709961,100.0,30048.509765625,0.0,1711.6839599609375,1.0,282.43896484375,284.5538330078125,291.574951171875,295.518798828125,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544164776802063,1.0,0.0,0.0,3.3907923698425293,3.3908138275146484,7.671771982131759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.90576171875,0.0,1256.281005859375,1895.4371337890625,0.0,662.690185546875,0.8467823266983032,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.926859974861145,0.3959959745407104,0.3565911054611206,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061772227287292,0.3731636106967926,0.3538245260715484,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145615100860596,0.3824974596500397,0.2679232358932495,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466777801513672,0.3042657077312469,0.2891283333301544,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670827507972717,0.2244358658790588,1.0155097246170044,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091339945793152,1.0,1.0,0.0,1.0,-2.7408933639526367,2.740887403488159,6.032568762748269e-06,2.113497972488404,0.8707221150398254,0.8707221150398254,0.0,109.71194458007812,88.0,29487.740234375,0.0,1688.8502197265625,1.0,282.7394714355469,284.78472900390625,291.5533752441406,295.4639892578125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537914514541626,1.0,0.0,0.0,3.44134783744812,3.4413695335388184,7.902243623902905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.55859375,0.0,1303.56298828125,1895.4371337890625,0.0,638.0012817382812,0.8577460646629333,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.926859974861145,0.3959959745407104,0.3565911054611206,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061772227287292,0.3731636106967926,0.3538245260715484,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145615100860596,0.3824974596500397,0.2679232358932495,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466777801513672,0.3042657077312469,0.2891283333301544,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670827507972717,0.2244358658790588,1.0155097246170044,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091339945793152,1.0,1.0,0.0,1.0,-2.7408933639526367,2.740887403488159,6.032568762748269e-06,2.113497972488404,0.8707221150398254,0.8707221150398254,0.0,109.71194458007812,88.0,29487.740234375,0.0,1688.8502197265625,1.0,282.7394714355469,284.78472900390625,291.5533752441406,295.4639892578125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537914514541626,1.0,0.0,0.0,3.44134783744812,3.4413695335388184,7.902243623902905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.55859375,0.0,1303.56298828125,1895.4371337890625,0.0,638.0012817382812,0.8577460646629333,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.968728005886078,0.3988407254219055,0.3586159646511078,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9496597647666932,0.3768768608570099,0.3567790389060974,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9576609134674072,0.3856289684772491,0.2696970105171203,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.881902277469635,0.3073972463607788,0.2915447354316711,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7997673749923706,0.226774126291275,1.0234575271606443,286.06787109375,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06890869140625,1.0,0.5041594505310059,1.0,1.0,0.0,1.0,-2.761462926864624,2.7614567279815674,6.123358616605401e-06,2.12931489944458,0.8873426914215088,0.8873426914215088,0.0,98.13219451904295,91.0,28934.169921875,0.0,1664.921875,1.0,283.04010009765625,285.0121459960937,291.5277404785156,295.4062805175781,293.1499938964844,293.1499938964844,283.1499938964844,34346.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321367383003235,1.0,0.0,0.0,3.502681493759156,3.502703905105591,8.186431159629137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.24755859375,0.0,1363.4921875,1895.4371337890625,0.0,615.9983520507812,0.8691853880882263,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.968728005886078,0.3988407254219055,0.3586159646511078,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9496597647666932,0.3768768608570099,0.3567790389060974,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9576609134674072,0.3856289684772491,0.2696970105171203,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.881902277469635,0.3073972463607788,0.2915447354316711,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7997673749923706,0.226774126291275,1.0234575271606443,286.06787109375,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06890869140625,1.0,0.5041594505310059,1.0,1.0,0.0,1.0,-2.761462926864624,2.7614567279815674,6.123358616605401e-06,2.12931489944458,0.8873426914215088,0.8873426914215088,0.0,98.13219451904295,91.0,28934.169921875,0.0,1664.921875,1.0,283.04010009765625,285.0121459960937,291.5277404785156,295.4062805175781,293.1499938964844,293.1499938964844,283.1499938964844,34346.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321367383003235,1.0,0.0,0.0,3.502681493759156,3.502703905105591,8.186431159629137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.24755859375,0.0,1363.4921875,1895.4371337890625,0.0,615.9983520507812,0.8691853880882263,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9914278388023376,0.4010932743549347,0.3605830073356628,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9763435125350952,0.3802522420883178,0.3598264753818512,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9826029539108276,0.3883435726165771,0.2715090215206146,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9070448875427246,0.3102528750896454,0.2940872311592102,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214486241340637,0.2289204746484756,1.03224515914917,286.13482666015625,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2813415527344,286.13458251953125,1.0,0.5036970973014832,1.0,1.0,0.0,1.0,-2.7832844257354736,2.783277988433838,6.220502655196469e-06,2.146135091781616,0.903739094734192,0.903739094734192,0.0,92.44247436523438,109.0,28783.783203125,0.0,1670.380859375,1.0,283.1466064453125,285.0850524902344,291.536376953125,295.4345397949219,293.1499938964844,293.1499938964844,283.04998779296875,33872.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371027588844299,1.0,0.0,0.0,3.5492541790008545,3.549276828765869,8.405576181758079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.0361328125,0.0,1408.46826171875,1895.4371337890625,0.0,634.8629150390625,0.8828672766685486,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9914278388023376,0.4010932743549347,0.3605830073356628,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9763435125350952,0.3802522420883178,0.3598264753818512,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9826029539108276,0.3883435726165771,0.2715090215206146,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9070448875427246,0.3102528750896454,0.2940872311592102,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214486241340637,0.2289204746484756,1.03224515914917,286.13482666015625,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2813415527344,286.13458251953125,1.0,0.5036970973014832,1.0,1.0,0.0,1.0,-2.7832844257354736,2.783277988433838,6.220502655196469e-06,2.146135091781616,0.903739094734192,0.903739094734192,0.0,92.44247436523438,109.0,28783.783203125,0.0,1670.380859375,1.0,283.1466064453125,285.0850524902344,291.536376953125,295.4345397949219,293.1499938964844,293.1499938964844,283.04998779296875,33872.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371027588844299,1.0,0.0,0.0,3.5492541790008545,3.549276828765869,8.405576181758079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.0361328125,0.0,1408.46826171875,1895.4371337890625,0.0,634.8629150390625,0.8828672766685486,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.989348828792572,0.4016714990139007,0.3613534271717071,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745053648948668,0.3815761208534241,0.3612611889839172,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.98056560754776,0.3892693221569061,0.2723134458065033,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051308035850524,0.3113683462142944,0.2953054904937744,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8199489712715149,0.2297426611185073,1.0365983247756958,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.506259024143219,1.0,1.0,0.0,1.0,-2.793598890304565,2.7935924530029297,6.266712716751499e-06,2.154097557067871,0.9105878472328186,0.9105878472328186,0.0,93.66153717041016,109.0,29031.818359375,0.0,1691.5887451171875,1.0,283.0667419433594,285.0081787109375,291.5589294433594,295.5115966796875,293.1499938964844,293.1499938964844,283.04998779296875,34089.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454816222190857,1.0,0.0,0.0,3.5902819633483887,3.590305089950561,8.601029435340024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.509765625,0.0,1453.6800537109375,1895.4371337890625,0.0,668.0120239257812,0.8905235528945923,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.979459583759308,0.401837557554245,0.3617801666259765,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.9639872908592224,0.3826014399528503,0.3624758124351501,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.9701629281044006,0.3898486793041229,0.2729149162769317,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.894875168800354,0.3122185170650482,0.2963443696498871,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.8113739490509033,0.2303363978862762,1.0403237342834473,286.03546142578125,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335998535156,1.0,0.5098503232002258,1.0,1.0,0.0,1.0,-2.8020236492156982,2.8020172119140625,6.30461818218464e-06,2.160616874694824,0.9174594283103944,0.9174594283103944,0.0,97.1728973388672,127.0,29070.25,0.0,1721.0372314453125,1.0,283.0527038574219,284.9734191894531,291.5382995605469,295.4924621582031,293.1499938964844,293.1499938964844,282.75,34194.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512089133262634,1.0,0.0,0.0,3.623086214065552,3.623109579086304,8.758921694607125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.00634765625,0.0,1490.0233154296875,1895.4371337890625,0.0,691.6550903320312,0.8979599475860596,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94269996881485,0.4006274938583374,0.3615752458572387,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265803098678588,0.3835052847862243,0.3641321957111358,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932578980922699,0.3896957039833069,0.2734411954879761,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632156252861023,0.312903344631195,0.2977570593357086,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824884057044983,0.2306431233882904,1.045156955718994,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492106437683,1.0,1.0,0.0,1.0,-2.811918020248413,2.8119115829467773,6.349349860101938e-06,2.168304920196533,0.9264969825744628,0.9264969825744628,0.0,108.81839752197266,145.0,29699.7890625,0.0,1791.899658203125,1.0,282.7580871582031,284.69305419921875,291.5213928222656,295.5529479980469,293.1499938964844,293.1499938964844,282.45001220703125,34540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703201293945312,1.0,0.0,0.0,3.678447961807251,3.67847204208374,9.02864371710166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8798828125,0.0,1554.0413818359375,1895.4371337890625,0.0,776.6454467773438,0.9106082320213318,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94269996881485,0.4006274938583374,0.3615752458572387,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265803098678588,0.3835052847862243,0.3641321957111358,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932578980922699,0.3896957039833069,0.2734411954879761,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632156252861023,0.312903344631195,0.2977570593357086,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824884057044983,0.2306431233882904,1.045156955718994,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492106437683,1.0,1.0,0.0,1.0,-2.811918020248413,2.8119115829467773,6.349349860101938e-06,2.168304920196533,0.9264969825744628,0.9264969825744628,0.0,108.81839752197266,145.0,29699.7890625,0.0,1791.899658203125,1.0,282.7580871582031,284.69305419921875,291.5213928222656,295.5529479980469,293.1499938964844,293.1499938964844,282.45001220703125,34540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703201293945312,1.0,0.0,0.0,3.678447961807251,3.67847204208374,9.02864371710166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8798828125,0.0,1554.0413818359375,1895.4371337890625,0.0,776.6454467773438,0.9106082320213318,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993271589279175,0.3981097042560577,0.360147476196289,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873884081840515,0.3832892477512359,0.3647713661193847,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915481567382812,0.3883208632469177,0.2731194496154785,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308066129684448,0.3125609159469604,0.2982611656188965,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349720001221,0.2299867421388626,1.046109676361084,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303992271423,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351203865051502e-06,2.1686038970947266,0.9318894743919371,0.9318894743919371,0.0,124.37631225585938,163.0,30238.52734375,0.0,1867.15673828125,1.0,282.4577941894531,284.40557861328125,291.4598693847656,295.5321350097656,293.1499938964844,293.1499938964844,282.1499938964844,34907.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820184350013733,1.0,0.0,0.0,3.720010757446289,3.720035314559937,9.233825721821632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.07373046875,0.0,1604.1328125,1895.4371337890625,0.0,833.5595092773438,0.9201881885528564,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993271589279175,0.3981097042560577,0.360147476196289,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873884081840515,0.3832892477512359,0.3647713661193847,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915481567382812,0.3883208632469177,0.2731194496154785,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308066129684448,0.3125609159469604,0.2982611656188965,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349720001221,0.2299867421388626,1.046109676361084,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303992271423,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351203865051502e-06,2.1686038970947266,0.9318894743919371,0.9318894743919371,0.0,124.37631225585938,163.0,30238.52734375,0.0,1867.15673828125,1.0,282.4577941894531,284.40557861328125,291.4598693847656,295.5321350097656,293.1499938964844,293.1499938964844,282.1499938964844,34907.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820184350013733,1.0,0.0,0.0,3.720010757446289,3.720035314559937,9.233825721821632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.07373046875,0.0,1604.1328125,1895.4371337890625,0.0,833.5595092773438,0.9201881885528564,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.864833652973175,0.3949502110481262,0.3581023812294006,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554108142852783,0.3823941648006439,0.3647662699222564,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584024310112,0.3862603604793548,0.2723047435283661,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020235300064087,0.3115777373313904,0.2981649935245514,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260718941688538,0.2286832630634308,1.0442312955856323,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395327806472778,1.0,1.0,0.0,1.0,-2.806530475616455,2.8065242767333984,6.324781679722946e-06,2.1640307903289795,0.9338066577911376,0.9338066577911376,0.0,141.80160522460938,181.0,30741.513671875,0.0,1941.4276123046875,1.0,282.1575622558594,284.122314453125,291.4051208496094,295.50299072265625,293.1499938964844,293.1499938964844,281.8500061035156,35270.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883985161781311,1.0,0.0,0.0,3.748014211654663,3.7480392456054688,9.37337006234884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.1201171875,0.0,1639.36865234375,1895.4371337890625,0.0,866.2496948242188,0.9267221093177797,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.864833652973175,0.3949502110481262,0.3581023812294006,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554108142852783,0.3823941648006439,0.3647662699222564,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584024310112,0.3862603604793548,0.2723047435283661,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020235300064087,0.3115777373313904,0.2981649935245514,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260718941688538,0.2286832630634308,1.0442312955856323,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395327806472778,1.0,1.0,0.0,1.0,-2.806530475616455,2.8065242767333984,6.324781679722946e-06,2.1640307903289795,0.9338066577911376,0.9338066577911376,0.0,141.80160522460938,181.0,30741.513671875,0.0,1941.4276123046875,1.0,282.1575622558594,284.122314453125,291.4051208496094,295.50299072265625,293.1499938964844,293.1499938964844,281.8500061035156,35270.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883985161781311,1.0,0.0,0.0,3.748014211654663,3.7480392456054688,9.37337006234884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.1201171875,0.0,1639.36865234375,1895.4371337890625,0.0,866.2496948242188,0.9267221093177797,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373749852180481,0.3916278481483459,0.3558549284934997,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178216934204,0.381183922290802,0.3644187748432159,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321279883384705,0.3839270174503326,0.2712600827217102,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763370871543884,0.3102825880050659,0.2977359294891357,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031975984573364,0.2270319908857345,1.0406311750411987,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232245445251,1.0,1.0,0.0,1.0,-2.797315835952759,2.797309398651123,6.283012226049323e-06,2.156785011291504,0.9329161643981934,0.9329161643981934,0.0,159.9587860107422,169.0,31397.244140625,0.0,2013.3707275390625,1.0,281.8573913574219,283.8553161621094,291.3715209960937,295.5020751953125,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941059589385986,1.0,0.0,0.0,3.763686656951904,3.763711929321289,9.451924256609344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.84619140625,0.0,1660.2918701171875,1895.4371337890625,0.0,896.5125732421875,0.9304627180099488,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373749852180481,0.3916278481483459,0.3558549284934997,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178216934204,0.381183922290802,0.3644187748432159,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321279883384705,0.3839270174503326,0.2712600827217102,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763370871543884,0.3102825880050659,0.2977359294891357,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031975984573364,0.2270319908857345,1.0406311750411987,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232245445251,1.0,1.0,0.0,1.0,-2.797315835952759,2.797309398651123,6.283012226049323e-06,2.156785011291504,0.9329161643981934,0.9329161643981934,0.0,159.9587860107422,169.0,31397.244140625,0.0,2013.3707275390625,1.0,281.8573913574219,283.8553161621094,291.3715209960937,295.5020751953125,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941059589385986,1.0,0.0,0.0,3.763686656951904,3.763711929321289,9.451924256609344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.84619140625,0.0,1660.2918701171875,1895.4371337890625,0.0,896.5125732421875,0.9304627180099488,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.831051766872406,0.3899393081665039,0.3545713126659393,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245192170143127,0.3805122971534729,0.364016443490982,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261582255363464,0.3827099502086639,0.2705844938755035,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705385088920593,0.3095697164535522,0.297287255525589,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973545551300049,0.2261335104703903,1.0376403331756592,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510882139205933,1.0,1.0,0.0,1.0,-2.7903497219085693,2.7903432846069336,6.251701961446088e-06,2.151388168334961,0.9307085275650024,0.9307085275650024,0.0,164.2742462158203,169.0,32059.3515625,0.0,2022.654052734375,1.0,281.5982666015625,283.65191650390625,291.3914794921875,295.60723876953125,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005544662475586,1.0,0.0,0.0,3.76716947555542,3.7671947479248047,9.469425208408212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.63427734375,0.0,1665.746826171875,1895.4371337890625,0.0,931.8920288085938,0.9313279986381532,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276646137237549,0.3881902694702148,0.3530589938163757,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218069076538086,0.3797734677791595,0.3633968532085418,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230860233306885,0.3814325928688049,0.2697453498840332,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676857113838196,0.308798611164093,0.296638548374176,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.6942369937896729,0.2251831442117691,1.0337767601013184,284.7916564941406,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508497357368469,1.0,1.0,0.0,1.0,-2.781358003616333,2.7813518047332764,6.211313120729756e-06,2.1443800926208496,0.9289367198944092,0.9289367198944092,0.0,165.96055603027344,157.0,31973.19921875,0.0,2016.138427734375,1.0,281.5572204589844,283.58966064453125,291.3446960449219,295.5102233886719,293.1499938964844,293.1499938964844,281.25,35926.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008017659187317,1.0,0.0,0.0,3.767334938049317,3.767359972000122,9.470256259191956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0029296875,0.0,1667.1024169921875,1895.4371337890625,0.0,933.27392578125,0.9314947724342346,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264451026916504,0.3847097158432007,0.3499236702919006,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218606114387512,0.3782624900341034,0.3619593679904938,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224467039108276,0.3788799047470093,0.2679533660411834,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674593329429626,0.3072333335876465,0.2951430380344391,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931822299957275,0.2232691198587417,1.0250842571258545,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470907092094421,1.0,1.0,0.0,1.0,-2.7614669799804688,2.761461019515991,6.122392733232118e-06,2.128859043121338,0.9219890236854552,0.9219890236854552,0.0,164.2677001953125,145.0,32594.4765625,0.0,1976.28369140625,1.0,281.2573547363281,283.3335266113281,291.3162841796875,295.5184936523437,293.1499938964844,293.1499938964844,280.95001220703125,36252.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077641844749451,1.0,0.0,0.0,3.758894443511963,3.758919715881348,9.427869827050016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.95947265625,0.0,1659.6712646484375,1895.4371337890625,0.0,972.8884887695312,0.9298127293586732,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264451026916504,0.3847097158432007,0.3499236702919006,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218606114387512,0.3782624900341034,0.3619593679904938,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224467039108276,0.3788799047470093,0.2679533660411834,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674593329429626,0.3072333335876465,0.2951430380344391,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931822299957275,0.2232691198587417,1.0250842571258545,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470907092094421,1.0,1.0,0.0,1.0,-2.7614669799804688,2.761461019515991,6.122392733232118e-06,2.128859043121338,0.9219890236854552,0.9219890236854552,0.0,164.2677001953125,145.0,32594.4765625,0.0,1976.28369140625,1.0,281.2573547363281,283.3335266113281,291.3162841796875,295.5184936523437,293.1499938964844,293.1499938964844,280.95001220703125,36252.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077641844749451,1.0,0.0,0.0,3.758894443511963,3.758919715881348,9.427869827050016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.95947265625,0.0,1659.6712646484375,1895.4371337890625,0.0,972.8884887695312,0.9298127293586732,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281404972076416,0.382662832736969,0.348048597574234,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242780566215515,0.3773528635501861,0.3610390722751617,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244685530662537,0.3773722648620605,0.2668603956699371,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697104215621948,0.3063006997108459,0.2941904067993164,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948239207267761,0.2221444696187973,1.0196399688720703,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824462890625,1.0,0.543481707572937,1.0,1.0,0.0,1.0,-2.749107360839844,2.749101400375366,6.067463345971191e-06,2.11921501159668,0.9159784317016602,0.9159784317016602,0.0,161.11566162109375,145.0,33326.7265625,0.0,1941.924072265625,1.0,280.9850769042969,283.1239624023437,291.3306884765625,295.6104431152344,293.1499938964844,293.1499938964844,280.95001220703125,36466.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151745319366455,1.0,0.0,0.0,3.748214483261109,3.748239517211914,9.37437107495498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.162109375,0.0,1648.7899169921875,1895.4371337890625,0.0,1016.5292358398438,0.927529752254486,1.0,0.0,3.0,1.0,0.0
